CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 06:00:00,0.5,1,17.58,0.78,17.5973,7.03892,0.324041,8.79,0.155,0.00702072,0.162021
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 06:00:00,0.5,1,2,-0.8,2.15407,0.107703,2.39702,1,1.1985,9.80623e-06,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 06:00:00,0.5,1,483.12,136.32,501.984,50.1984,3.06774,241.56,0.4653,1.06857,1.53387
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 06:00:00,0.5,1,34.8,1.92,34.8529,8.71323,0.451599,17.4,0.21164,0.0141595,0.2258
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 06:00:00,0.5,1,2.4,1.2,2.68328,0.214663,1.07005,1.2,0.535,2.42814e-05,0.535024
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 06:00:00,0.5,1,139.2,5.12,139.294,34.8235,0.855846,69.6,0.2,0.227923,0.427923
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 06:00:00,0.516667,1,1.76,-0.16,1.76726,0.441814,0.401452,0.909333,0.20738,3.7345e-05,0.207417
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 06:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 06:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 06:00:00,0.5,1,17.92,2.4,18.08,2.86984,0.786607,8.96,0.391,0.00230361,0.393304
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 06:00:00,0.5,1,45.2,12.2,46.8175,6.24234,0.828791,22.6,0.402,0.0123953,0.414395
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 06:00:00,0.5,1,19.2,7.8,20.7239,2.76319,0.808858,9.6,0.402,0.00242876,0.404429
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 06:00:00,0.5,1,121.68,56,133.948,33.487,0.913511,60.84,0.2225,0.234256,0.456756
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 06:00:00,0.5,1,1.2,-11.1,11.1647,1.39558,0.799603,0.6,0.39915,0.000651501,0.399802
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 06:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 06:01:00,0.483333,2,100.38,-364,377.587,12.5862,2.49439,48.517,1.05367,0.151954,1.20562
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 06:01:00,0.483333,1,726,157.2,742.824,29.713,3.09202,350.9,0.917898,0.576579,1.49448
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 06:01:00,0.483333,1,6.72,-1.6,6.90785,1.72696,0.406117,3.248,0.19575,0.000539983,0.19629
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 06:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 06:30:00,0.5,1,11.1,4.4,11.9403,2.98507,0.286857,5.55,0.141,0.00242828,0.143428
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 06:30:00,0.5,1,20.7,3.48,20.9905,8.39619,0.382979,10.35,0.1815,0.00998929,0.191489
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 06:30:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 06:30:00,0.533333,1,0.96,0,0.96,0.064,1.23401,0.512,0.658133,2.879e-06,0.658136
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 06:30:00,0.5,1,519.5,25,520.101,26.0051,2.96901,259.75,0.925,0.559506,1.48451
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 06:30:00,0.5,1,43.68,7.2,44.2694,7.90526,0.569476,21.84,0.27008,0.0146581,0.284738
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 06:30:00,0.5,1,10.2,0.9,10.2396,1.27995,0.806098,5.1,0.4025,0.000548824,0.403049
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 06:30:00,0.5,1,45,-566.5,568.284,22.7314,2.75944,22.5,0.84815,0.531571,1.37972
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 06:30:00,0.5,1,7.68,-1.92,7.91636,0.494773,1.19536,3.84,0.5975,0.000177757,0.597678
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 06:30:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 06:30:00,0.516667,1,178,46.6,183.999,18.3999,1.22222,91.9667,0.477612,0.153869,0.631481
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 06:30:00,0.5,1,2.4,-0.72,2.50567,0.250567,0.925053,1.2,0.4625,2.64393e-05,0.462526
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 06:30:00,0.5,1,98.56,27.52,102.33,13.644,1.03483,49.28,0.449,0.0684133,0.517413
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 06:30:00,0.5,2,104.38,-354.64,369.682,12.3227,2.48136,52.19,1.09,0.15068,1.24068
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 06:30:00,0.5,1,54.24,5.52,54.5202,5.45202,0.92023,27.12,0.4475,0.0126151,0.460115
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 06:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 06:30:00,0.5,1,681.6,177,704.207,28.1683,2.97121,340.8,0.94955,0.536056,1.48561
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 06:30:00,0.5,1,24,-3,24.1868,0.967471,1.90036,12,0.94955,0.000632362,0.950182
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 06:30:00,0.5,1,15,-3.6,15.426,0.617038,1.89988,7.5,0.94955,0.000390256,0.94994
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 06:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 06:30:00,0.5,1,1.86,-0.42,1.90683,1.05935,0.28522,0.93,0.1425,0.000110118,0.14261
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 06:30:00,0.5,2,3.36,0.24,3.36856,2.10535,0.268806,1.68,0.134,0.000403136,0.134403
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 06:30:00,0.5,1,966.7,198.1,986.789,31.3266,5.73296,483.35,1.9127,0.953782,2.86648
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 06:30:00,0.5,1,90.3,10.5,90.9084,2.88598,3.84159,45.15,1.9127,0.00809485,1.92079
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 06:30:00,0.516667,1,2.56,-7.36,7.79251,0.974064,0.830645,1.32267,0.428833,0.000333002,0.429166
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 06:30:00,0.5,1,133.92,61.92,147.542,19.6723,1.03994,66.96,0.394,0.125968,0.519968
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 06:30:00,0.5,1,24,5.6,24.6447,1.54029,1.15711,12,0.577,0.00155351,0.578554
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 06:30:00,0.5,1,18.48,1.44,18.536,1.8536,0.964237,9.24,0.481,0.00111837,0.482118
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 06:30:00,0.5,1,40.3,5.5,40.6736,6.45612,0.802806,20.15,0.39,0.0114032,0.401403
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 06:30:00,0.5,2,19.12,6.16,20.0878,5.02195,0.424407,9.56,0.2075,0.00470353,0.212204
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 06:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 06:30:00,0.5,1,96.8,2.4,96.8297,3.22766,3.98291,48.4,1.981,0.0104548,1.99145
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 06:30:00,0.5,1,133.2,5.4,133.309,6.66547,3.10964,66.6,1.5235,0.0313176,1.55482
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 06:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 06:30:00,0.5,1,2.4,0.5,2.45153,0.437773,0.322089,1.2,0.161,4.473e-05,0.161045
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 06:30:00,0.5,1,2.1,0,2.1,0.168,1.18803,1.05,0.594,1.46059e-05,0.594015
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 06:30:00,0.5,1,155.2,-34.8,159.054,7.95269,2.50393,77.6,1.1985,0.0534653,1.25197
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 06:30:00,0.5,1,4.8,0.4,4.81664,0.60208,0.798543,2.4,0.39915,0.000121258,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 06:30:00,0.5,1,33.6,4,33.8373,5.37099,0.762694,16.8,0.37367,0.00767691,0.381347
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 06:30:00,0.5,2,25.6,4.8,26.0461,0.868204,1.07079,12.8,0.535,0.000397196,0.535397
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 06:30:00,0.5,1,16.5,5.7,17.4568,1.39654,2.17482,8.25,1.085,0.00241077,1.08741
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 06:30:00,0.5,1,117.6,42.4,125.01,22.3232,0.969481,58.8,0.34862,0.13612,0.48474
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 06:30:00,0.5,1,346.56,141.6,374.372,66.8521,3.10285,173.28,0.3335,1.21793,1.55143
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 06:30:00,0.5,1,100,24.4,102.934,6.86225,1.36942,50,0.6525,0.0322099,0.68471
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 06:30:00,0.533333,1,21.12,1.8,21.1966,8.47863,0.330373,11.264,0.165333,0.0108655,0.176199
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 06:30:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 06:30:00,0.5,1,498,159.36,522.876,52.2876,3.24933,249,0.4653,1.15936,1.62466
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 06:30:00,0.5,1,35.12,6.72,35.7571,8.93928,0.453088,17.56,0.21164,0.0149038,0.226544
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 06:30:00,0.5,1,3.9,0.3,3.91152,0.312922,1.0701,1.95,0.535,5.1598e-05,0.535052
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 06:30:00,0.5,1,126.4,4.8,126.491,31.6228,0.7759,63.2,0.2,0.18795,0.38795
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 06:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 06:30:00,0.5,1,2.4,-0.16,2.40533,0.601332,0.411135,1.2,0.2055,6.77277e-05,0.205568
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 06:30:00,0.5,1,6.4,-2.24,6.78068,1.69517,0.406076,3.2,0.2025,0.000538225,0.203038
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 06:30:00,0.5,1,15.04,0.8,15.0613,2.39068,0.785197,7.52,0.391,0.00159858,0.392599
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 06:30:00,0.5,1,53.8,11,54.913,7.32174,0.838105,26.9,0.402,0.0170526,0.419053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 06:30:00,0.5,1,20.4,7.4,21.7007,2.89343,0.809326,10.2,0.402,0.0026631,0.404663
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 06:30:00,0.5,1,86.32,55.2,102.461,25.6152,0.719134,43.16,0.2225,0.137067,0.359567
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 06:30:00,0.5,1,0,-12,12,1.5,0.799805,0,0.39915,0.000752636,0.399903
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 06:31:00,0.483333,1,111.2,4.48,111.29,13.9113,0.961461,53.7467,0.401167,0.0635393,0.464706
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 06:31:00,0.483333,1,2.56,-0.64,2.63879,0.659697,0.401541,1.23733,0.194,7.78893e-05,0.194078
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 06:32:00,0.466667,1,747.2,213.6,777.131,25.9044,5.33584,348.693,1.86153,0.628524,2.49006
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 07:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 07:00:00,0.5,1,7.6,4.1,8.63539,2.15885,0.28454,3.8,0.141,0.00127009,0.14227
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 07:00:00,0.5,1,18.24,2.16,18.3674,7.34698,0.378297,9.12,0.1815,0.0076487,0.189149
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 07:00:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 07:00:00,0.5,1,313.5,-8.5,313.615,15.6808,2.25687,156.75,0.925,0.203434,1.12843
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 07:00:00,0.5,1,47.52,8.8,48.3279,8.62999,0.575098,23.76,0.27008,0.0174689,0.287549
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 07:00:00,0.5,1,11.1,2.1,11.2969,1.41211,0.806336,5.55,0.4025,0.000668011,0.403168
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 07:00:00,0.5,1,36.5,-565.5,566.677,22.6671,2.75344,18.25,0.84815,0.528568,1.37672
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 07:00:00,0.5,1,9.92,-3.52,10.526,0.657875,1.19563,4.96,0.5975,0.000314269,0.597814
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 07:00:00,0.5,1,7,1,7.07107,0.353553,1.85021,3.5,0.925,0.000103419,0.925103
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 07:00:00,0.5,1,2.4,-0.72,2.50567,0.250567,0.925053,1.2,0.4625,2.64393e-05,0.462526
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 07:00:00,0.5,1,111.68,33.6,116.625,15.55,1.07572,55.84,0.449,0.0888624,0.537862
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 07:00:00,0.5,2,101.08,-363.5,377.292,12.5764,2.4939,50.54,1.09,0.156948,1.24695
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 07:00:00,0.5,1,104.16,4.8,104.271,10.4271,0.987284,52.08,0.4475,0.0461422,0.493642
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 07:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 07:00:00,0.5,1,115.2,7.84,115.466,14.4333,0.971512,57.6,0.415,0.070756,0.485756
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 07:00:00,0.5,1,742.8,184.8,765.443,30.6177,3.16578,371.4,0.94955,0.633338,1.58289
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 07:00:00,0.5,1,25.2,-2.4,25.314,1.01256,1.90049,12.6,0.94955,0.000692679,0.950243
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 07:00:00,0.516667,1,7.2,-3.6,8.04984,0.321994,1.89931,3.72,0.981202,0.000109815,0.981311
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 07:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 07:00:00,0.5,1,1.98,-0.3,2.0026,1.11255,0.285243,0.99,0.1425,0.000121457,0.142621
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 07:00:00,0.5,2,12.84,6.32,14.3111,8.94445,0.282553,6.42,0.134,0.00727628,0.141276
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 07:00:00,0.5,1,1894.2,597.8,1986.29,63.0569,11.5543,947.1,1.9127,3.86444,5.77714
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 07:00:00,0.5,1,123.2,16.8,124.34,3.94731,3.85569,61.6,1.9127,0.0151434,1.92784
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 07:00:00,0.5,1,164.48,65.92,177.198,23.6264,1.15139,82.24,0.394,0.181696,0.575696
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 07:00:00,0.5,1,34,0.4,34.0024,2.12515,1.15991,17,0.577,0.00295724,0.579957
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 07:00:00,0.533333,1,46.32,1.68,46.3505,4.63505,0.975986,24.704,0.513067,0.00745912,0.520526
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 07:00:00,0.5,1,38.9,1.6,38.9329,6.17982,0.800896,19.45,0.39,0.0104481,0.400448
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 07:00:00,0.5,2,10.84,5.92,12.3512,3.0878,0.418556,5.42,0.2075,0.00177818,0.209278
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 07:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 07:00:00,0.5,1,96.8,4.8,96.9189,3.23063,3.98295,48.4,1.981,0.010474,1.99147
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 07:00:00,0.5,1,732,198.4,758.411,25.2804,5.27173,366,1.9945,0.641365,2.63586
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 07:00:00,0.5,1,135.6,6,135.733,6.78663,3.11193,67.8,1.5235,0.0324666,1.55597
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 07:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 07:00:00,0.5,1,3.1,0.6,3.15753,0.563845,0.322148,1.55,0.161,7.42027e-05,0.161074
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 07:00:00,0.5,1,2.4,0,2.4,0.192,1.18804,1.2,0.594,1.90771e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 07:00:00,0.5,1,246.4,-9.6,246.587,12.3293,2.65401,123.2,1.1985,0.128506,1.32701
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 07:00:00,0.5,1,4.8,0.6,4.83735,0.604669,0.798545,2.4,0.39915,0.000122303,0.399272
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 07:00:00,0.5,1,287.84,46.56,291.581,46.2828,1.88745,143.92,0.37367,0.570054,0.943724
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 07:00:00,0.5,2,28.4,4.8,28.8028,0.960093,1.07097,14.2,0.535,0.000485722,0.535486
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 07:00:00,0.5,1,17.1,5.4,17.9324,1.43459,2.17509,8.55,1.085,0.00254391,1.08754
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 07:00:00,0.5,1,144.48,43.68,150.938,26.9533,1.09412,72.24,0.34862,0.198442,0.547062
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 07:00:00,0.5,1,312.32,128.48,337.714,60.3061,2.64918,156.16,0.3335,0.99109,1.32459
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 07:00:00,0.5,1,121.2,16.8,122.359,8.15725,1.39603,60.6,0.6525,0.0455139,0.698014
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 07:00:00,0.516667,1,4.8,-0.8,4.86621,0.243311,2.3971,2.48,1.23845,5.17138e-05,1.2385
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 07:00:00,0.5,1,25.6,-0.2,25.6008,16.0005,0.691135,12.8,0.31025,0.0353174,0.345567
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 07:00:00,0.5,1,540,158.64,562.82,56.282,3.61713,270,0.4653,1.34326,1.80856
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 07:00:00,0.5,1,49.92,16.48,52.5699,13.1425,0.487708,24.96,0.21164,0.032214,0.243854
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 07:00:00,0.5,1,0.6,0,0.6,0.048,1.07,0.3,0.535,1.21407e-06,0.535001
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 07:00:00,0.5,1,139.2,12.16,139.73,34.9325,0.858704,69.6,0.2,0.229352,0.429352
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 07:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 07:00:00,0.5,1,1.92,-0.16,1.92666,0.481664,0.411087,0.96,0.2055,4.34536e-05,0.205543
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 07:00:00,0.5,1,4.16,-2.4,4.80267,1.20067,0.40554,2.08,0.2025,0.000270012,0.20277
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 07:00:00,0.5,1,95.52,24.8,98.6869,15.6646,0.919265,47.76,0.391,0.0686326,0.459633
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 07:00:00,0.516667,1,66,10.8,66.8778,8.91704,0.854587,34.1,0.4154,0.0261364,0.441536
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 07:00:00,0.5,1,20.2,8.8,22.0336,2.93781,0.809491,10.1,0.402,0.00274544,0.404745
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 07:00:00,0.5,1,122.88,64.72,138.882,34.7205,0.948662,61.44,0.2225,0.251831,0.474331
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 07:00:00,0.5,1,-1.8,-10.8,10.949,1.36862,0.799553,-0.9,0.39915,0.00062657,0.399777
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 07:01:00,0.483333,1,123.6,41.6,130.413,13.0413,1.07402,59.74,0.446798,0.0723099,0.519108
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 07:01:00,0.483333,1,2.88,-7.52,8.05263,1.00658,0.830688,1.392,0.401167,0.000332662,0.401499
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 07:02:00,0.466667,1,0.96,0,0.96,0.064,1.23401,0.448,0.575867,2.51912e-06,0.575869
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 07:02:00,0.466667,1,24.48,0.72,24.4906,9.79623,0.337197,11.424,0.144667,0.0126919,0.157359
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 07:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 07:30:00,0.5,1,24.1,7.1,25.1241,6.28102,0.303502,12.05,0.141,0.0107511,0.151751
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 07:30:00,0.5,1,35.52,2.64,35.618,14.2472,0.420525,17.76,0.1815,0.0287626,0.210263
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 07:30:00,0.5,1,13.5,-6,14.7733,1.18186,1.21049,6.75,0.6045,0.000747288,0.605247
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 07:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 07:30:00,0.5,1,279,-15,279.403,13.9701,2.17294,139.5,0.925,0.16147,1.08647
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 07:30:00,0.5,1,89.92,20.8,92.2943,16.4811,0.667583,44.96,0.27008,0.0637116,0.333792
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 07:30:00,0.5,1,43.5,1.5,43.5259,5.44073,0.824833,21.75,0.4025,0.00991652,0.412417
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 07:30:00,0.5,1,138,-510.5,528.823,21.1529,2.61692,69,0.84815,0.460311,1.30846
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 07:30:00,0.5,1,16,-3.2,16.3169,1.0198,1.19651,8,0.5975,0.000755175,0.598255
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 07:30:00,0.5,1,7.5,2,7.76209,0.388104,1.85025,3.75,0.925,0.00012462,0.925125
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 07:30:00,0.5,1,181.2,60.2,190.938,19.0938,1.24511,90.6,0.462205,0.160349,0.622554
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 07:30:00,0.5,1,5.28,0,5.28,0.528,0.925235,2.64,0.4625,0.0001174,0.462617
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 07:30:00,0.5,1,149.92,46.56,156.984,20.9311,1.22001,74.96,0.449,0.161006,0.610006
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 07:30:00,0.5,2,100.82,-354.84,368.885,12.2962,2.48006,50.41,1.09,0.150031,1.24003
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 07:30:00,0.516667,1,109.68,2.4,109.706,10.9706,0.997157,56.668,0.462417,0.0527811,0.515198
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 07:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 07:30:00,0.5,1,141.6,9.28,141.904,17.738,1.04373,70.8,0.415,0.106866,0.521866
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 07:30:00,0.5,1,763.2,191.4,786.834,31.4734,3.23756,381.6,0.94955,0.669231,1.61878
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 07:30:00,0.5,1,42.6,0,42.6,1.704,1.90302,21.3,0.94955,0.00196168,0.951512
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 07:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 07:30:00,0.5,1,7.68,0.54,7.69896,4.2772,0.28859,3.84,0.1425,0.00179514,0.144295
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 07:30:00,0.5,2,40.48,16.24,43.6161,27.2601,0.403172,20.24,0.134,0.0675861,0.201586
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 07:30:00,0.5,1,2003.4,583.8,2086.73,66.2453,12.3557,1001.7,1.9127,4.26513,6.17783
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 07:30:00,0.5,1,238.7,31.5,240.769,7.64348,3.93896,119.35,1.9127,0.056781,1.96948
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 07:30:00,0.5,1,4.32,-7.52,8.67253,1.08407,0.830798,2.16,0.415,0.000399157,0.415399
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 07:30:00,0.5,1,197.44,67.68,208.718,27.829,1.29217,98.72,0.394,0.252085,0.646085
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 07:30:00,0.5,1,70.8,10.4,71.5598,4.47249,1.1802,35.4,0.577,0.013098,0.590098
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 07:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 07:30:00,0.5,1,43.1,0.8,43.1074,6.84245,0.805618,21.55,0.39,0.0128088,0.402809
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 07:30:00,0.5,2,16.6,5.64,17.532,4.38299,0.422166,8.3,0.2075,0.00358278,0.211083
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 07:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 07:30:00,0.5,1,107.2,0,107.2,3.57333,3.98763,53.6,1.981,0.012814,1.99381
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 07:30:00,0.5,1,772.8,180,793.486,26.4495,5.39312,386.4,1.9945,0.702061,2.69656
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 07:30:00,0.5,1,118.2,7.2,118.419,5.92095,3.09642,59.1,1.5235,0.0247122,1.54821
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 07:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 07:30:00,0.5,1,5.5,1.1,5.60892,1.00159,0.322468,2.75,0.161,0.000234144,0.161234
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 07:30:00,0.5,1,1.5,-0.3,1.52971,0.122376,1.18802,0.75,0.594,7.75008e-06,0.594008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 07:30:00,0.5,1,229.6,-14.4,230.051,11.5026,2.6207,114.8,1.1985,0.111849,1.31035
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 07:30:00,0.5,1,5.2,0.8,5.26118,0.657647,0.798589,2.6,0.39915,0.000144673,0.399295
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 07:30:00,0.5,1,271.84,59.36,278.246,44.166,1.78554,135.92,0.37367,0.519102,0.892772
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 07:30:00,0.5,2,363.2,93.6,375.067,12.5022,1.23473,181.6,0.535,0.0823638,0.617364
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 07:30:00,0.5,1,17.1,2.7,17.3118,1.38495,2.17474,8.55,1.085,0.0023709,1.08737
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 07:30:00,0.5,1,129.6,33.76,133.925,23.9152,1.00969,64.8,0.34862,0.156227,0.504847
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 07:30:00,0.5,1,343.68,136.64,369.846,66.044,3.04432,171.84,0.3335,1.18866,1.52216
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 07:30:00,0.5,1,298.8,110,318.405,21.227,1.9214,149.4,0.6525,0.3082,0.9607
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 07:30:00,0.5,1,29.1,1.38,29.1327,11.6531,0.348484,14.55,0.155,0.0192421,0.174242
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 07:30:00,0.5,1,18.1,-0.5,18.1069,11.3168,0.655835,9.05,0.31025,0.0176673,0.327917
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 07:30:00,0.5,1,525.12,131.04,541.223,54.1223,3.4149,262.56,0.4653,1.24215,1.70745
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 07:30:00,0.5,1,52.56,16.64,55.1311,13.7828,0.494139,26.28,0.21164,0.0354295,0.247069
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 07:30:00,0.5,1,5.4,1.2,5.53173,0.442538,1.07021,2.7,0.535,0.000103196,0.535103
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 07:30:00,0.5,1,142.72,8.48,142.972,35.7429,0.880234,71.36,0.2,0.240117,0.440117
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 07:30:00,0.5,1,2.72,-0.48,2.76203,0.690507,0.401557,1.36,0.20069,8.82771e-05,0.200778
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 07:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 07:30:00,0.5,1,15.84,3.04,16.1291,4.03227,0.411091,7.92,0.2025,0.00304535,0.205545
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 07:30:00,0.5,1,95.2,20.96,97.4801,15.473,0.915928,47.6,0.391,0.0669642,0.457964
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 07:30:00,0.5,1,19.8,8,21.3551,2.84735,0.809158,9.9,0.402,0.00257896,0.404579
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 07:30:00,0.5,1,118.8,34.88,123.815,30.9536,0.845306,59.4,0.2225,0.200153,0.422653
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 07:30:00,0.5,1,-1.5,-10.5,10.6066,1.32583,0.799476,-0.75,0.39915,0.000587997,0.399738
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 07:31:00,0.483333,1,59.4,-12,60.6,2.424,1.91115,28.71,0.917898,0.00582194,0.92372
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 07:31:00,0.483333,1,19.2,-0.4,19.2042,0.960208,2.39856,9.28,1.15855,0.000753446,1.1593
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 07:31:00,0.483333,1,83.6,24.8,87.2009,11.6268,0.890003,40.4067,0.3886,0.0415681,0.430168
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 07:32:00,0.466667,1,453.36,86.64,461.564,46.1564,2.3489,211.568,0.448933,0.647221,1.09615
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 08:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 08:00:00,0.5,1,28.2,7.6,29.2062,7.30154,0.311057,14.1,0.141,0.0145285,0.155528
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 08:00:00,0.5,1,34.14,2.64,34.2419,13.6968,0.416166,17.07,0.1815,0.0265831,0.208083
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 08:00:00,0.5,1,14.7,-6.6,16.1137,1.28909,1.21078,7.35,0.6045,0.000889042,0.605389
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 08:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 08:00:00,0.516667,1,475,27.5,475.795,23.7898,2.78648,245.417,0.955833,0.483849,1.43968
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 08:00:00,0.5,1,155.04,49.12,162.635,29.042,0.935825,77.52,0.27008,0.197832,0.467912
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 08:00:00,0.5,1,194.4,35.4,197.597,24.6996,1.21375,97.2,0.4025,0.204374,0.606874
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 08:00:00,0.516667,1,119.5,-558.5,571.141,22.8457,2.77016,61.7417,0.876422,0.554827,1.43125
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 08:00:00,0.5,1,32.32,-4.8,32.6745,2.04216,1.20106,16.16,0.5975,0.00302825,0.600528
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 08:00:00,0.5,1,10.5,2,10.6888,0.534439,1.85047,5.25,0.925,0.000236312,0.925236
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 08:00:00,0.5,1,202.2,69.2,213.714,21.3714,1.32618,101.1,0.462205,0.200883,0.663088
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 08:00:00,0.5,1,38.88,3.36,39.0249,3.90249,0.937827,19.44,0.4625,0.00641335,0.468913
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 08:00:00,0.5,1,225.44,49.12,230.729,30.7639,1.59362,112.72,0.449,0.347808,0.796808
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 08:00:00,0.5,2,112.44,-372.36,388.966,12.9655,2.51362,56.22,1.09,0.166811,1.25681
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 08:00:00,0.5,1,3,1.41,3.31483,4.41977,0.155832,1.5,0.077,0.000916163,0.0779162
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 08:00:00,0.5,1,301.76,33.6,303.625,37.9531,1.80849,150.88,0.415,0.489245,0.904245
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 08:00:00,0.5,1,823.8,216,851.647,34.0659,3.46715,411.9,0.94955,0.784023,1.73357
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 08:00:00,0.5,1,64.8,10.2,65.5979,2.62391,1.9084,32.4,0.94955,0.00465146,0.954201
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 08:00:00,0.5,1,87,-6.6,87.25,3.49,1.92407,43.5,0.94955,0.0124847,0.962035
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 08:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 08:00:00,0.5,1,17.4,2.64,17.5991,9.7773,0.303761,8.7,0.1425,0.00938031,0.15188
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 08:00:00,0.5,2,37.24,16.48,40.7236,25.4522,0.385838,18.62,0.134,0.0589188,0.192919
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 08:00:00,0.5,1,2081.1,623.7,2172.55,68.9699,13.0718,1040.55,1.9127,4.62318,6.53588
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 08:00:00,0.5,1,260.4,32.9,262.47,8.33239,3.96036,130.2,1.9127,0.0674777,1.98018
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 08:00:00,0.5,1,5.44,-7.36,9.15222,1.14403,0.830889,2.72,0.415,0.000444534,0.415445
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 08:00:00,0.5,1,206.4,67.68,217.213,28.9618,1.33405,103.2,0.394,0.273024,0.667024
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 08:00:00,0.5,1,79.2,10.4,79.8799,4.99249,1.18664,39.6,0.577,0.0163209,0.593321
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 08:00:00,0.5,1,540.24,102.72,549.919,54.9919,2.93069,270.12,0.481,0.984347,1.46535
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 08:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 08:00:00,0.5,1,28.1,-0.5,28.1044,4.46102,0.790889,14.05,0.39,0.00544444,0.395444
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 08:00:00,0.5,2,18.48,7.04,19.7755,4.94389,0.424117,9.24,0.2075,0.00455843,0.212058
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 08:00:00,0.5,1,187.2,12.8,187.637,6.25457,4.04052,93.6,1.981,0.0392585,2.02026
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 08:00:00,0.5,1,804,212,831.481,27.716,5.53081,402,1.9945,0.770905,2.7654
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 08:00:00,0.5,1,127.2,13.8,127.946,6.39732,3.1047,63.6,1.5235,0.0288485,1.55235
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 08:00:00,0.533333,1,0,0,0,0,2.65,0,1.41333,0,1.41333
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 08:00:00,0.5,1,127.1,55.3,138.609,24.7516,0.607982,63.55,0.161,0.142991,0.303991
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 08:00:00,0.5,1,12.6,-1.8,12.7279,1.01823,1.18907,6.3,0.594,0.000536544,0.594537
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 08:00:00,0.5,1,285.6,-9.2,285.748,14.2874,2.74213,142.8,1.1985,0.172564,1.37106
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 08:00:00,0.5,1,45.4,11.8,46.9084,5.86355,0.821301,22.7,0.39915,0.0115007,0.410651
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 08:00:00,0.5,1,358.24,130.24,381.18,60.5048,2.69578,179.12,0.37367,0.97422,1.34789
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 08:00:00,0.5,2,587.6,116.4,599.018,19.9673,1.49017,293.8,0.535,0.210087,0.745087
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 08:00:00,0.5,1,29.4,8.7,30.6602,2.45282,2.18487,14.7,1.085,0.00743665,1.09244
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 08:00:00,0.5,1,316.32,152.64,351.223,62.7183,2.8462,158.16,0.34862,1.07448,1.4231
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 08:00:00,0.5,1,199.52,97.76,222.183,39.6755,1.52496,99.76,0.3335,0.428979,0.762479
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 08:00:00,0.5,1,250,104,270.769,18.0513,1.75076,125,0.6525,0.222881,0.875381
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 08:00:00,0.5,1,31.32,6.48,31.9833,12.7933,0.356384,15.66,0.155,0.0231919,0.178192
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 08:00:00,0.5,1,20,0.4,20.004,1.0002,2.39869,10,1.1985,0.000845703,1.19935
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 08:00:00,0.5,1,15.6,-0.5,15.608,9.75501,0.646755,7.8,0.31025,0.0131273,0.323377
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 08:00:00,0.5,1,532.08,131.76,548.151,54.8151,3.47891,266.04,0.4653,1.27416,1.73946
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 08:00:00,0.5,1,56.96,15.12,58.9326,14.7332,0.504248,28.48,0.21164,0.0404839,0.252124
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 08:00:00,0.5,1,6.9,3,7.52396,0.601917,1.07038,3.45,0.535,0.000190912,0.535191
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 08:00:00,0.5,1,177.76,22.24,179.146,44.7865,1.15399,88.88,0.2,0.376995,0.576995
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 08:00:00,0.5,1,30.72,9.76,32.2332,8.05829,0.425425,15.36,0.20069,0.0120226,0.212713
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 08:00:00,0.5,1,39.04,15.84,42.1311,10.5328,0.452558,19.52,0.2055,0.0207789,0.226279
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 08:00:00,0.5,1,116,19.2,117.578,29.3946,0.728669,58,0.2025,0.161835,0.364335
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 08:00:00,0.533333,1,109.92,29.92,113.919,18.0824,0.964909,58.624,0.417067,0.0975517,0.514618
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 08:00:00,0.5,1,145.8,22.8,147.572,19.6763,1.05031,72.9,0.402,0.123154,0.525154
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 08:00:00,0.5,1,96.6,23.4,99.3938,13.2525,0.915735,48.3,0.402,0.0558675,0.457868
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 08:00:00,0.5,1,126.24,34.96,130.991,32.7478,0.893058,63.12,0.2225,0.224029,0.446529
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 08:00:00,0.5,1,10.2,-9.9,14.2144,1.7768,0.800412,5.1,0.39915,0.00105604,0.400206
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 08:01:00,0.483333,1,150.96,20.4,152.332,15.2332,1.09196,72.964,0.432583,0.0951996,0.527783
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 08:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 08:30:00,0.5,1,26.1,8,27.2985,6.82463,0.307385,13.05,0.141,0.0126926,0.153693
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 08:30:00,0.5,1,33.72,4.92,34.077,13.6308,0.415655,16.86,0.1815,0.0263277,0.207828
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 08:30:00,0.5,1,16.2,-6.3,17.3819,1.39055,1.21107,8.1,0.6045,0.00103449,0.605534
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 08:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 08:30:00,0.5,1,128,38.88,133.775,23.8883,0.807859,64,0.27008,0.133849,0.403929
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 08:30:00,0.5,1,132,30,135.366,16.9208,0.996829,66,0.4025,0.0959147,0.498415
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 08:30:00,0.5,1,26.24,-4.48,26.6197,1.66373,1.19902,13.12,0.5975,0.00200993,0.59951
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 08:30:00,0.5,1,15,1,15.0333,0.751665,1.85093,7.5,0.925,0.000467453,0.925467
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 08:30:00,0.5,1,200.8,66,211.368,21.1368,1.31741,100.4,0.462205,0.196499,0.658704
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 08:30:00,0.5,1,59.52,39.12,71.225,7.1225,0.967726,29.76,0.4625,0.0213632,0.483863
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 08:30:00,0.5,1,209.76,41.44,213.814,28.5086,1.49536,104.88,0.449,0.298681,0.747681
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 08:30:00,0.5,2,105.96,-362.6,377.765,12.5922,2.49468,52.98,1.09,0.157342,1.24734
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 08:30:00,0.5,1,196.56,21.36,197.717,19.7717,1.22681,98.28,0.4475,0.165907,0.613407
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 08:30:00,0.5,1,2.13,1.38,2.53797,3.38396,0.155074,1.065,0.077,0.000537061,0.0775371
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 08:30:00,0.5,1,271.84,25.6,273.043,34.1303,1.6213,135.92,0.415,0.395652,0.810652
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 08:30:00,0.5,1,858.6,191.4,879.675,35.187,3.57205,429.3,0.94955,0.836477,1.78603
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 08:30:00,0.5,1,60,0.6,60.003,2.40012,1.90688,30,0.94955,0.00389185,0.953442
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 08:30:00,0.5,1,97.8,3,97.846,3.91384,1.9305,48.9,0.94955,0.0157012,0.965251
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 08:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 08:30:00,0.5,1,15.54,1.5,15.6122,8.67346,0.299764,7.77,0.1425,0.00738183,0.149882
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 08:30:00,0.5,2,51.88,16.48,54.4346,34.0216,0.478544,25.94,0.134,0.105272,0.239272
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 08:30:00,0.5,1,2170.7,617.4,2256.79,71.6443,13.8027,1085.35,1.9127,4.98867,6.90137
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 08:30:00,0.5,1,220.5,31.5,222.739,7.07107,3.92259,110.25,1.9127,0.048595,1.9613
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 08:30:00,0.5,1,3.36,-7.52,8.2365,1.02956,0.83072,1.68,0.415,0.000360029,0.41536
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 08:30:00,0.5,1,213.28,69.12,224.201,29.8934,1.36974,106.64,0.394,0.290872,0.684872
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 08:30:00,0.5,1,80,11.2,80.7802,5.04876,1.18738,40,0.577,0.0166909,0.593691
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 08:30:00,0.5,1,600.96,194.88,631.768,63.1768,3.56034,300.48,0.481,1.29917,1.78017
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 08:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 08:30:00,0.516667,1,26.6,0,26.6,4.22222,0.789754,13.7433,0.403,0.00503973,0.40804
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 08:30:00,0.5,2,7.84,6.52,10.1969,2.54922,0.417424,3.92,0.2075,0.00121197,0.208712
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 08:30:00,0.5,1,182.4,9.6,182.652,6.08842,4.0364,91.2,1.981,0.0372004,2.0182
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 08:30:00,0.5,1,1156.8,343.2,1206.64,40.2212,7.23598,578.4,1.9945,1.62349,3.61799
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 08:30:00,0.5,1,159.6,12,160.05,8.00252,3.13728,79.8,1.5235,0.0451421,1.56864
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 08:30:00,0.5,1,95,16.8,96.474,17.2275,0.46054,47.5,0.161,0.0692701,0.23027
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 08:30:00,0.5,1,12.9,-1.5,12.9869,1.03895,1.18912,6.45,0.594,0.000558602,0.594559
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 08:30:00,0.5,1,300.4,7.2,300.486,15.0243,2.77865,150.2,1.1985,0.190824,1.38932
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 08:30:00,0.5,1,481.8,297.2,566.091,70.7614,4.14815,240.9,0.39915,1.67492,2.07407
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 08:30:00,0.5,1,356.64,147.36,385.885,61.2516,2.74417,178.32,0.37367,0.998416,1.37209
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 08:30:00,0.5,2,598,114.8,608.92,20.2973,1.50418,299,0.535,0.217089,0.752089
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 08:30:00,0.5,1,36.9,5.4,37.293,2.98344,2.192,18.45,1.085,0.0110023,1.096
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 08:30:00,0.5,1,414.08,200.64,460.129,82.1659,4.38551,207.04,0.34862,1.84413,2.19275
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 08:30:00,0.5,1,238.08,101.44,258.79,46.2125,1.83096,119.04,0.3335,0.581981,0.915481
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 08:30:00,0.5,1,284,124,309.89,20.6594,1.88887,142,0.6525,0.291937,0.944437
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 08:30:00,0.5,1,31.32,0.48,31.3237,12.5295,0.35449,15.66,0.155,0.0222451,0.177245
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 08:30:00,0.5,1,24.8,0,24.8,1.24,2.3996,12.4,1.1985,0.00129983,1.1998
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 08:30:00,0.5,1,20.8,0,20.8,13,0.667127,10.4,0.31025,0.0233135,0.333564
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 08:30:00,0.5,1,537.84,136.56,554.906,55.4906,3.5421,268.92,0.4653,1.30575,1.77105
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 08:30:00,0.5,1,53.04,17.68,55.9091,13.9773,0.496153,26.52,0.21164,0.0364364,0.248076
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 08:30:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 08:30:00,0.5,1,215.52,13.76,215.959,53.9897,1.49571,107.76,0.2,0.547853,0.747853
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 08:30:00,0.5,1,35.84,4.48,36.1189,9.02973,0.431572,17.92,0.20069,0.015096,0.215786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 08:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 08:30:00,0.5,1,81.6,25.12,85.379,21.3448,0.581667,40.8,0.2055,0.0853336,0.290834
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 08:30:00,0.5,1,85.28,12.32,86.1653,21.5413,0.578825,42.64,0.2025,0.0869126,0.289413
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 08:30:00,0.5,1,141.4,23.4,143.323,19.1098,1.03633,70.7,0.402,0.116165,0.518165
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 08:30:00,0.5,1,93.4,25.2,96.7399,12.8986,0.909848,46.7,0.402,0.0529239,0.454924
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 08:30:00,0.5,1,140.72,37.84,145.719,36.4297,0.999472,70.36,0.2225,0.277236,0.499736
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 08:30:00,0.5,1,52.2,-6.3,52.5788,6.57235,0.827198,26.1,0.39915,0.0144492,0.413599
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 08:31:00,0.483333,1,582.5,41.5,583.976,29.1988,3.26075,281.542,0.894167,0.681862,1.57603
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 08:31:00,0.483333,1,119.5,-525,538.429,21.5371,2.65067,57.7583,0.819878,0.461278,1.28116
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 08:32:00,0.466667,1,0,-0.4,0.4,0.032,2.65,0,1.23667,4.68309e-07,1.23667
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 08:32:00,0.466667,1,92.48,18.08,94.2308,14.9573,0.907149,43.1573,0.364933,0.0584028,0.423336
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 09:00:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 09:00:00,0.5,1,23.4,6.2,24.2074,6.05186,0.301962,11.7,0.141,0.00998086,0.150981
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 09:00:00,0.5,1,39.54,2.46,39.6165,15.8466,0.434166,19.77,0.1815,0.0355829,0.217083
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 09:00:00,0.5,1,14.7,-6.3,15.9931,1.27945,1.21075,7.35,0.6045,0.000875791,0.605376
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 09:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 09:00:00,0.5,1,588,38.5,589.259,29.463,3.28639,294,0.925,0.718194,1.64319
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 09:00:00,0.5,1,116.8,48.32,126.4,22.5715,0.779159,58.4,0.27008,0.119499,0.389579
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 09:00:00,0.5,1,169.8,32.7,172.92,21.615,1.11803,84.9,0.4025,0.156515,0.559015
