CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 09:00:00,0.5,1,2.56,-0.64,2.63879,0.263879,0.886764,1.28,0.44335,3.18758e-05,0.443382
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 09:00:00,0.5,1,123.5,-527.5,541.764,21.6706,2.66253,61.75,0.84815,0.483115,1.33126
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 09:00:00,0.5,1,21.76,-5.12,22.3542,1.39714,1.19783,10.88,0.5975,0.00141741,0.598917
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 09:00:00,0.5,1,10,0.5,10.0125,0.500625,1.85041,5,0.925,0.000207355,0.925207
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 09:00:00,0.5,1,198.8,58.8,207.313,20.7313,1.30247,99.4,0.462205,0.189032,0.651237
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 09:00:00,0.5,1,71.52,45.12,84.5631,8.45631,0.985227,35.76,0.4625,0.0301136,0.492614
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 09:00:00,0.5,1,212.64,42.08,216.764,28.9018,1.51196,106.32,0.449,0.306978,0.755978
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 09:00:00,0.0333333,2,101.46,-376.1,389.545,12.9848,2.51462,3.382,0.0726667,0.0111538,0.0838205
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 09:00:00,0.5,1,143.04,21.6,144.662,14.4662,1.07263,71.52,0.4475,0.0888142,0.536314
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 09:00:00,0.5,1,3.09,1.32,3.36013,4.48018,0.155883,1.545,0.077,0.000941377,0.0779414
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 09:00:00,0.5,1,276.32,26.88,277.624,34.703,1.64808,138.16,0.415,0.409041,0.824041
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 09:00:00,0.5,1,845.4,201,868.966,34.7586,3.53157,422.7,0.94955,0.816235,1.76579
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 09:00:00,0.5,1,88.2,24.6,91.5664,3.66265,1.91723,44.1,0.94955,0.0090632,0.958613
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 09:00:00,0.5,1,200.4,16.2,201.054,8.04215,2.03169,100.2,0.94955,0.0662934,1.01584
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 09:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 09:00:00,0.5,1,19.56,1.86,19.6482,10.9157,0.308384,9.78,0.1425,0.0116918,0.154192
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 09:00:00,0.5,2,44.12,15.68,46.8235,29.2647,0.423783,22.06,0.134,0.0778915,0.211891
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 09:00:00,0.5,1,2134.3,590.8,2214.56,70.3035,13.4328,1067.15,1.9127,4.8037,6.7164
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 09:00:00,0.5,1,254.1,32.2,256.132,8.13118,3.95392,127.05,1.9127,0.0642582,1.97696
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 09:00:00,0.5,1,6.56,-7.52,9.97918,1.2474,0.831057,3.28,0.415,0.000528495,0.415528
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 09:00:00,0.5,1,210.72,67.2,221.176,29.4901,1.35415,105.36,0.394,0.283077,0.677077
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 09:00:00,0.5,1,79.2,10,79.8288,4.9893,1.1866,39.6,0.577,0.0163,0.5933
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 09:00:00,0.5,1,614.4,195.12,644.639,64.4639,3.66729,307.2,0.481,1.35265,1.83365
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 09:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 09:00:00,0.5,2,11.88,6.52,13.5516,3.38789,0.419281,5.94,0.2075,0.00214061,0.209641
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 09:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 09:00:00,0.516667,1,171.2,16.8,172.022,5.73408,4.02799,88.4533,2.04703,0.0340962,2.08113
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 09:00:00,0.5,1,1099.2,346.4,1152.49,38.4163,6.95111,549.6,1.9945,1.48105,3.47555
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 09:00:00,0.5,1,161.4,11.4,161.802,8.09011,3.13927,80.7,1.5235,0.0461356,1.56964
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 09:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 09:00:00,0.5,1,126.7,40.3,132.955,23.7419,0.585125,63.35,0.161,0.131563,0.292563
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 09:00:00,0.5,1,13.5,-1.5,13.5831,1.08665,1.18922,6.75,0.594,0.000611064,0.594611
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 09:00:00,0.5,1,338.4,-6,338.453,16.9227,2.88119,169.2,1.1985,0.242093,1.44059
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 09:00:00,0.5,1,246.6,89.2,262.237,32.7796,1.51715,123.3,0.39915,0.359427,0.758577
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 09:00:00,0.5,1,335.52,138.4,362.944,57.6101,2.51381,167.76,0.37367,0.883233,1.2569
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 09:00:00,0.5,2,523.6,104.4,533.907,17.7969,1.40379,261.8,0.535,0.166897,0.701897
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 09:00:00,0.5,1,34.5,4.2,34.7547,2.78038,2.18911,17.25,1.085,0.00955551,1.09456
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 09:00:00,0.5,1,416.48,189.76,457.673,81.7273,4.34624,208.24,0.34862,1.8245,2.17312
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 09:00:00,0.5,1,302.72,116,324.184,57.89,2.49354,151.36,0.3335,0.913268,1.24677
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 09:00:00,0.5,1,234.8,112.8,260.49,17.366,1.71756,117.4,0.6525,0.206279,0.858779
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 09:00:00,0.5,1,37.02,1.38,37.0457,14.8183,0.372229,18.51,0.155,0.0311147,0.186115
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 09:00:00,0.5,1,12.8,-0.4,12.8062,0.640312,2.39769,6.4,1.1985,0.0003466,1.19885
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 09:00:00,0.5,1,20.2,0.3,20.2022,12.6264,0.664486,10.1,0.31025,0.0219928,0.332243
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 09:00:00,0.5,1,534.24,133.2,550.595,55.0595,3.50168,267.12,0.4653,1.28554,1.75084
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 09:00:00,0.5,1,65.28,16.88,67.4271,16.8568,0.529271,32.64,0.21164,0.0529955,0.264636
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 09:00:00,0.5,1,4.8,2.4,5.36656,0.429325,1.07019,2.4,0.535,9.71256e-05,0.535097
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 09:00:00,0.5,1,197.6,15.36,198.196,49.549,1.32287,98.8,0.2,0.461437,0.661437
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 09:00:00,0.5,1,30.56,3.52,30.7621,7.69051,0.42328,15.28,0.20069,0.0109502,0.21164
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 09:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 09:00:00,0.5,1,100.16,24.16,103.033,25.7582,0.659541,50.08,0.2055,0.12427,0.32977
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 09:00:00,0.5,1,80.32,12.16,81.2353,20.3088,0.559503,40.16,0.2025,0.0772515,0.279752
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 09:00:00,0.5,1,103.68,19.04,105.414,16.7323,0.938616,51.84,0.391,0.078308,0.469308
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 09:00:00,0.5,1,135.6,17.8,136.763,18.2351,1.01555,67.8,0.402,0.105774,0.507774
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 09:00:00,0.5,1,91.6,27,95.4964,12.7329,0.907144,45.8,0.402,0.0515721,0.453572
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 09:00:00,0.5,1,138.24,37.12,143.137,35.7842,0.979998,69.12,0.2225,0.267499,0.489999
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 09:00:00,0.5,1,15.3,-5.7,16.3273,2.04091,0.801087,7.65,0.39915,0.00139332,0.400543
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 09:01:00,0.483333,1,30.2,0.1,30.2002,4.79368,0.792573,14.5967,0.377,0.00607713,0.383077
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 09:02:00,0.466667,2,135.38,-374.82,398.519,13.284,2.53021,63.1773,1.01733,0.163432,1.18077
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 09:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 09:30:00,0.5,1,31.2,6.3,31.8297,7.95743,0.316512,15.6,0.141,0.0172558,0.158256
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 09:30:00,0.5,1,33.6,1.38,33.6283,13.4513,0.414278,16.8,0.1815,0.025639,0.207139
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 09:30:00,0.5,1,15.6,-6.6,16.9387,1.3551,1.21096,7.8,0.6045,0.000982414,0.605482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 09:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 09:30:00,0.5,1,600,40.5,601.365,30.0683,3.34602,300,0.925,0.748008,1.67301
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 09:30:00,0.5,1,147.52,53.92,157.065,28.0474,0.909188,73.76,0.27008,0.184514,0.454594
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 09:30:00,0.5,1,142.2,31.2,145.583,18.1978,1.02688,71.1,0.4025,0.110939,0.513439
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 09:30:00,0.5,1,8.32,-0.64,8.34458,0.834458,0.887338,4.16,0.44335,0.000318758,0.443669
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 09:30:00,0.516667,1,130,-541.5,556.886,22.2754,2.71722,67.1667,0.876422,0.527477,1.4039
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 09:30:00,0.5,1,20.48,-4.8,21.035,1.31469,1.19751,10.24,0.5975,0.00125504,0.598755
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 09:30:00,0.5,1,8,1,8.06226,0.403113,1.85027,4,0.925,0.000134444,0.925134
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 09:30:00,0.5,1,224.2,63.2,232.938,23.2938,1.40171,112.1,0.462205,0.238649,0.700854
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 09:30:00,0.5,1,75.6,47.28,89.167,8.9167,0.991964,37.8,0.4625,0.0334818,0.495982
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 09:30:00,0.5,1,224,43.04,228.097,30.413,1.57784,112,0.449,0.339919,0.788919
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 09:30:00,0.5,2,114.68,-378.82,395.798,13.1933,2.52544,57.34,1.09,0.172722,1.26272
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 09:30:00,0.5,1,161.04,19.92,162.267,16.2267,1.11849,80.52,0.4475,0.111747,0.559247
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 09:30:00,0.5,1,0.93,-0.06,0.931933,1.24258,0.154145,0.465,0.077,7.24136e-05,0.0770724
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 09:30:00,0.5,1,270.24,27.84,271.67,33.9588,1.61337,135.12,0.415,0.391684,0.806684
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 09:30:00,0.55,1,828,189,849.297,33.9719,3.4585,455.4,1.04451,0.857672,1.90218
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 09:30:00,0.5,1,75,0,75,3,1.91126,37.5,0.94955,0.0060804,0.95563
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 09:30:00,0.5,1,150,29.4,152.854,6.11416,1.97574,75,0.94955,0.0383177,0.987868
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 09:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 09:30:00,0.5,1,19.32,1.2,19.3572,10.754,0.307696,9.66,0.1425,0.011348,0.153848
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 09:30:00,0.5,2,18.4,4.52,18.947,11.8419,0.293508,9.2,0.134,0.012754,0.146754
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 09:30:00,0.5,1,2173.5,576.8,2248.73,71.3884,13.7316,1086.75,1.9127,4.95309,6.86579
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 09:30:00,0.5,1,219.1,31.5,221.353,7.02707,3.92138,109.55,1.9127,0.0479922,1.96069
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 09:30:00,0.5,1,3.68,-7.2,8.08594,1.01074,0.830694,1.84,0.415,0.000346986,0.415347
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 09:30:00,0.5,1,176.16,60.32,186.201,24.8268,1.18926,88.08,0.394,0.200629,0.594629
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 09:30:00,0.5,1,74.4,9.2,74.9667,4.68542,1.18275,37.2,0.577,0.0143749,0.591375
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 09:30:00,0.5,1,552,217.92,593.459,59.3459,3.25478,276,0.481,1.14639,1.62739
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 09:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 09:30:00,0.5,1,26.6,-0.4,26.603,4.2227,0.789757,13.3,0.39,0.00487826,0.394878
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 09:30:00,0.5,2,10.04,7,12.2393,3.05984,0.418492,5.02,0.2075,0.00174612,0.209246
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 09:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 09:30:00,0.5,1,1129.6,373.6,1189.78,39.6593,7.14589,564.8,1.9945,1.57844,3.57294
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 09:30:00,0.5,1,177,10.8,177.329,8.86646,3.15783,88.5,1.5235,0.0554151,1.57892
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 09:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 09:30:00,0.5,1,152.4,48,159.78,28.5322,0.702016,76.2,0.161,0.190008,0.351008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 09:30:00,0.5,1,12.9,-1.8,13.025,1.042,1.18912,6.45,0.594,0.000561881,0.594562
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 09:30:00,0.5,1,308.4,-8.8,308.526,15.4263,2.79934,154.2,1.1985,0.201172,1.39967
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 09:30:00,0.5,1,386.2,182.6,427.192,53.399,2.70595,193.1,0.39915,0.953826,1.35298
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 09:30:00,0.5,1,367.2,144.32,394.543,62.6259,2.83478,183.6,0.37367,1.04372,1.41739
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 09:30:00,0.5,2,484.8,112.8,497.75,16.5917,1.36012,242.4,0.535,0.145058,0.680058
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 09:30:00,0.533333,1,38.7,2.1,38.7569,3.10055,2.19377,20.64,1.15733,0.0126752,1.17001
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 09:30:00,0.5,1,404,190.08,446.482,79.729,4.16997,202,0.34862,1.73637,2.08499
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 09:30:00,0.5,1,293.6,118.24,316.515,56.5205,2.40814,146.8,0.3335,0.870568,1.20407
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 09:30:00,0.5,1,205.2,97.2,227.057,15.1371,1.61845,102.6,0.6525,0.156727,0.809227
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 09:30:00,0.5,1,38.04,0.3,38.0412,15.2165,0.375619,19.02,0.155,0.0328094,0.187809
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 09:30:00,0.5,1,14.4,-0.8,14.4222,0.72111,2.39788,7.2,1.1985,0.00043959,1.19894
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 09:30:00,0.5,1,21.9,0.3,21.9021,13.6888,0.672199,10.95,0.31025,0.0258495,0.336099
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 09:30:00,0.5,1,530.64,132.72,546.986,54.6986,3.46809,265.32,0.4653,1.26874,1.73404
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 09:30:00,0.5,1,58,20.88,61.6439,15.411,0.511869,29,0.21164,0.0442946,0.255935
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 09:30:00,0.5,1,6.6,0.9,6.66108,0.532886,1.0703,3.3,0.535,0.000149634,0.53515
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 09:30:00,0.5,1,175.36,23.52,176.93,44.2326,1.13546,87.68,0.2,0.367728,0.567728
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 09:30:00,0.5,1,44.64,3.36,44.7663,11.1916,0.447759,22.32,0.20069,0.0231896,0.22388
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 09:30:00,0.5,1,101.28,32.8,106.459,26.6147,0.676345,50.64,0.2055,0.132673,0.338173
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 09:30:00,0.5,1,83.52,17.6,85.3543,21.3386,0.575568,41.76,0.2025,0.0852841,0.287784
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 09:30:00,0.5,1,89.44,18.24,91.2809,14.489,0.899436,44.72,0.391,0.0587181,0.449718
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 09:30:00,0.5,1,129,19.2,130.421,17.3895,0.996383,64.5,0.402,0.0961914,0.498191
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 09:30:00,0.5,1,93.4,27.6,97.3926,12.9857,0.911281,46.7,0.402,0.0536405,0.455641
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 09:30:00,0.5,1,125.36,40.48,131.734,32.9334,0.89815,62.68,0.2225,0.226575,0.449075
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 09:30:00,0.5,1,2.4,0.6,2.47386,0.309233,0.798364,1.2,0.39915,3.1987e-05,0.399182
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 09:31:00,0.483333,1,191.2,20,192.243,6.40811,4.04442,92.4133,1.91497,0.0398359,1.9548
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 10:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 10:00:00,0.5,1,26.8,2.9,26.9564,6.73911,0.306753,13.4,0.141,0.0123764,0.153376
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 10:00:00,0.533333,1,36.42,-0.12,36.4202,14.5681,0.423146,19.424,0.1936,0.0320777,0.225678
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 10:00:00,0.5,1,19.2,-6.3,20.2072,1.61657,1.2118,9.6,0.6045,0.00139812,0.605898
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 10:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 10:00:00,0.5,1,603,42,604.461,30.223,3.36146,301.5,0.925,0.755728,1.68073
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 10:00:00,0.5,1,170.72,44.96,176.541,31.5252,1.00638,85.36,0.27008,0.233109,0.503189
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 10:00:00,0.516667,1,140.1,33,143.934,17.9918,1.02188,72.385,0.415917,0.112055,0.527972
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 10:00:00,0.5,1,2.88,-0.64,2.95025,0.295025,0.88678,1.44,0.44335,3.98447e-05,0.44339
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 10:00:00,0.5,1,19.52,-3.52,19.8348,1.23968,1.19723,9.76,0.5975,0.00111592,0.598616
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 10:00:00,0.5,1,7.5,1,7.56637,0.378319,1.85024,3.75,0.925,0.000118414,0.925118
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 10:00:00,0.5,1,193.2,46.2,198.647,19.8647,1.27153,96.6,0.462205,0.173558,0.635763
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 10:00:00,0.5,1,93.6,49.44,105.855,10.5855,1.01937,46.8,0.4625,0.0471871,0.509687
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 10:00:00,0.5,1,237.6,43.04,241.467,32.1956,1.65987,118.8,0.449,0.380934,0.829934
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 10:00:00,0.5,2,112.8,-369.98,386.793,12.8931,2.5099,56.4,1.09,0.164952,1.25495
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 10:00:00,0.5,1,161.04,23.76,162.783,16.2783,1.11992,80.52,0.4475,0.112459,0.559959
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 10:00:00,0.5,1,2.22,2.13,3.07657,4.1021,0.155578,1.11,0.077,0.000789196,0.0777892
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 10:00:00,0.5,1,261.44,25.12,262.644,32.8305,1.56218,130.72,0.415,0.366089,0.781089
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 10:00:00,0.5,1,78,0,78,3.12,1.91225,39,0.94955,0.00657656,0.956127
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 10:00:00,0.5,1,154.8,41.4,160.24,6.40962,1.98332,77.4,0.94955,0.0421105,0.99166
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 10:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 10:00:00,0.5,1,22.5,2.22,22.6093,12.5607,0.315963,11.25,0.1425,0.0154813,0.157981
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 10:00:00,0.5,2,19.96,1.48,20.0148,12.5092,0.296464,9.98,0.134,0.014232,0.148232
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 10:00:00,0.5,1,2067.1,550.9,2139.25,67.9127,12.7905,1033.55,1.9127,4.48254,6.39524
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 10:00:00,0.5,1,287.7,30.8,289.344,9.18552,3.98941,143.85,1.9127,0.0820029,1.9947
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 10:00:00,0.5,1,3.36,-7.2,7.94541,0.993177,0.83067,1.68,0.415,0.000335031,0.415335
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 10:00:00,0.5,1,166.56,58.24,176.449,23.5265,1.14833,83.28,0.394,0.180163,0.574163
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 10:00:00,0.5,1,72,5.6,72.2174,4.51359,1.18068,36,0.577,0.0133399,0.59034
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 10:00:00,0.5,1,589.44,206.88,624.691,62.4691,3.50245,294.72,0.481,1.27023,1.75123
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 10:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 10:00:00,0.5,1,17.8,-0.5,17.807,2.82651,0.784371,8.9,0.39,0.00218568,0.392186
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 10:00:00,0.0166667,2,17.24,7.4,18.7611,4.69027,0.423205,0.287333,0.00691667,0.000136758,0.00705342
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 10:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 10:00:00,0.5,1,190.4,25.6,192.113,6.40378,4.04431,95.2,1.981,0.0411539,2.02215
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 10:00:00,0.5,1,992.8,320.8,1043.34,34.7781,6.41662,496.4,1.9945,1.21381,3.20831
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 10:00:00,0.5,1,216,9.6,216.213,10.8107,3.21176,108,1.5235,0.0823819,1.60588
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 10:00:00,0.5,1,4.4,-0.8,4.47214,0.357771,2.65013,2.2,1.325,6.272e-05,1.32506
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 10:00:00,0.5,1,77.1,1.9,77.1234,13.772,0.410537,38.55,0.161,0.0442687,0.205269
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 10:00:00,0.5,1,12.6,-1.5,12.689,1.01512,1.18907,6.3,0.594,0.000533265,0.594533
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 10:00:00,0.5,1,281.2,-14.8,281.589,14.0795,2.73216,140.6,1.1985,0.167578,1.36608
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 10:00:00,0.516667,1,552,293.4,625.13,78.1413,4.88331,285.2,0.412455,2.11059,2.52304
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 10:00:00,0.5,1,396.8,161.44,428.384,67.9975,3.20824,198.4,0.37367,1.23045,1.60412
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 10:00:00,0.5,2,519.2,116,532.001,17.7334,1.40142,259.6,0.535,0.165708,0.700708
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 10:00:00,0.5,1,353.28,188.32,400.339,71.4891,3.48926,176.64,0.34862,1.39601,1.74463
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 10:00:00,0.5,1,182.4,88.64,202.797,36.2138,1.38178,91.2,0.3335,0.357388,0.690888
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 10:00:00,0.5,1,294.4,111.6,314.843,20.9895,1.90769,147.2,0.6525,0.301343,0.953843
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 10:00:00,0.5,1,46.44,-0.3,46.441,18.5764,0.407796,23.22,0.155,0.0488981,0.203898
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 10:00:00,0.5,1,9.6,-0.8,9.63328,0.481664,2.39739,4.8,1.1985,0.000196125,1.1987
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 10:00:00,0.5,1,21.3,0.4,21.3038,13.3148,0.669413,10.65,0.31025,0.0244565,0.334706
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 10:00:00,0.5,1,533.04,133.2,549.431,54.9431,3.49082,266.52,0.4653,1.28011,1.74541
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 10:00:00,0.5,1,72.72,17.52,74.8007,18.7002,0.55372,36.36,0.21164,0.0652202,0.27686
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 10:00:00,0.5,1,10.2,0.6,10.2176,0.817411,1.0707,5.1,0.535,0.00035208,0.535352
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 10:00:00,0.5,1,211.04,25.12,212.53,53.1324,1.46119,105.52,0.2,0.530593,0.730593
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 10:00:00,0.5,1,34.56,3.04,34.6934,8.67336,0.429236,17.28,0.20069,0.0139279,0.214618
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 10:00:00,0.5,1,1.68,-0.36,1.71814,0.429535,0.410219,0.84,0.205075,3.43364e-05,0.205109
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 10:00:00,0.5,1,60.32,13.76,61.8695,15.4674,0.500619,30.16,0.2055,0.0448097,0.25031
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 10:00:00,0.5,1,84,12.64,84.9457,21.2364,0.573939,42,0.2025,0.0844696,0.28697
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 10:00:00,0.5,1,96.48,19.68,98.4667,15.6296,0.918653,48.24,0.391,0.0683267,0.459327
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 10:00:00,0.5,1,115.8,20.8,117.653,15.6871,0.960559,57.9,0.402,0.0782796,0.48028
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 10:00:00,0.5,1,103.4,21.4,105.591,14.0788,0.930104,51.7,0.402,0.0630518,0.465052
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 10:00:00,0.5,1,108.32,31.04,112.68,28.1699,0.776543,54.16,0.2225,0.165771,0.388271
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 10:00:00,0.5,1,0.6,0.6,0.848528,0.106066,0.798308,0.3,0.39915,3.76318e-06,0.399154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 10:01:00,0.483333,1,125.5,-541,555.366,22.2146,2.71166,60.6583,0.819878,0.490755,1.31063
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 10:01:00,0.483333,2,18.08,7.28,19.4906,4.87266,0.423856,8.73867,0.200583,0.00428043,0.204864
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 10:02:00,0.466667,1,42.6,2.7,42.6855,3.41484,2.19883,19.88,1.01267,0.0134531,1.02612
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 10:03:00,0.45,1,786.6,175.8,806.006,32.2402,3.30358,353.97,0.854595,0.632016,1.48661
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 10:30:00,0.5,1,4.2,-2.4,4.83735,0.193494,4.50006,2.1,2.25,3.0976e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 10:30:00,0.5,1,26.8,1.6,26.8477,6.71193,0.306554,13.4,0.141,0.0122768,0.153277
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 10:30:00,0.5,1,17.4,-6.3,18.5054,1.48043,1.21135,8.7,0.6045,0.00117255,0.605673
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 10:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 10:30:00,0.5,1,589,38.5,590.257,29.5128,3.29126,294.5,0.925,0.720629,1.64563
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 10:30:00,0.5,1,143.2,38.08,148.177,26.4601,0.868602,71.6,0.27008,0.164221,0.434301
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 10:30:00,0.5,1,2.88,-0.64,2.95025,0.295025,0.88678,1.44,0.44335,3.98447e-05,0.44339
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 10:30:00,0.5,1,126,-528,542.826,21.713,2.66632,63,0.84815,0.48501,1.33316
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 10:30:00,0.5,1,19.52,-3.84,19.8941,1.24338,1.19725,9.76,0.5975,0.0011226,0.598623
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 10:30:00,0.5,1,10.5,0,10.5,0.525,1.85046,5.25,0.925,0.000228038,0.925228
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 10:30:00,0.5,1,195.6,58.8,204.247,20.4247,1.29137,97.8,0.462205,0.183481,0.645686
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 10:30:00,0.516667,1,81.12,47.04,93.7721,9.37721,0.999059,41.912,0.477917,0.0382639,0.516181
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 10:30:00,0.5,1,250.56,45.6,254.676,33.9567,1.7455,125.28,0.449,0.42375,0.87275
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 10:30:00,0.5,2,106.62,-370.32,385.363,12.8454,2.50747,53.31,1.09,0.163735,1.25373
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 10:30:00,0.5,1,167.28,22.56,168.794,16.8794,1.13684,83.64,0.4475,0.120918,0.568418
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 10:30:00,0.5,1,3.15,2.07,3.76927,5.02569,0.156369,1.575,0.077,0.00118458,0.0781846
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 10:30:00,0.5,1,260,21.44,260.882,32.6103,1.55239,130,0.415,0.361195,0.776195
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 10:30:00,0.533333,1,870,190.8,890.677,35.6271,3.61416,464,1.01285,0.914699,1.92755
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 10:30:00,0.5,1,66,0.6,66.0027,2.64011,1.90852,33,0.94955,0.00470905,0.954259
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 10:30:00,0.5,1,213.6,73.8,225.99,9.03959,2.06662,106.8,0.94955,0.0837575,1.03331
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 10:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 10:30:00,0.5,1,18.06,1.8,18.1495,10.083,0.304952,9.03,0.1425,0.00997615,0.152476
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 10:30:00,0.5,2,25.36,2.08,25.4452,15.9032,0.314005,12.68,0.134,0.0230024,0.157002
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 10:30:00,0.5,1,2207.1,588,2284.08,72.5106,14.0455,1103.55,1.9127,5.11004,7.02274
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 10:30:00,0.5,1,266,35,268.293,8.51723,3.96641,133,1.9127,0.0705047,1.9832
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 10:30:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 10:30:00,0.5,1,163.84,58.08,173.83,23.1773,1.13771,81.92,0.394,0.174855,0.568855
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 10:30:00,0.5,1,73.2,7.2,73.5532,4.59708,1.18168,36.6,0.577,0.013838,0.590838
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 10:30:00,0.5,1,566.64,210.96,604.636,60.4636,3.34196,283.32,0.481,1.18998,1.67098
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 10:30:00,0.5,1,16.9,-0.8,16.9189,2.68554,0.783946,8.45,0.39,0.0019731,0.391973
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 10:30:00,0.5,2,12.64,7.08,14.4878,3.62195,0.419893,6.32,0.2075,0.0024466,0.209947
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 10:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 10:30:00,0.5,1,173.6,31.2,176.381,5.87938,4.03138,86.8,1.981,0.0346898,2.01569
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 10:30:00,0.5,1,1195.2,393.6,1258.34,41.9447,7.52021,597.6,1.9945,1.76561,3.76011
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 10:30:00,0.5,1,184.8,21.6,186.058,9.3029,3.16901,92.4,1.5235,0.0610049,1.5845
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 10:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 10:30:00,0.5,1,144.1,48.2,151.948,27.1335,0.66567,72.05,0.161,0.171835,0.332835
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 10:30:00,0.5,1,13.5,-1.5,13.5831,1.08665,1.18922,6.75,0.594,0.000611064,0.594611
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 10:30:00,0.5,1,335.2,-6,335.254,16.7627,2.87207,167.6,1.1985,0.237537,1.43604
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 10:30:00,0.5,1,444.32,167.2,474.738,75.3552,3.76962,222.16,0.37367,1.51114,1.88481
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 10:30:00,0.5,2,480,111.6,492.803,16.4268,1.35438,240,0.535,0.142189,0.677189
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 10:30:00,0.5,1,61.5,4.2,61.6432,4.93146,2.23012,30.75,1.085,0.0300606,1.11506
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 10:30:00,0.55,1,423.36,195.2,466.194,83.2489,4.48338,232.848,0.383482,2.08237,2.46586
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 10:30:00,0.5,1,286.4,114.72,308.522,55.0932,2.32131,143.2,0.3335,0.827153,1.16065
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 10:30:00,0.5,1,271.2,101.6,289.607,19.3071,1.81494,135.6,0.6525,0.254971,0.907471
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 10:30:00,0.5,1,40.02,1.38,40.0438,16.0175,0.382709,20.01,0.155,0.0363547,0.191355
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 10:30:00,0.5,1,7.6,-0.8,7.64199,0.382099,2.39725,3.8,1.1985,0.000123423,1.19862
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 10:30:00,0.5,1,21.3,0.3,21.3021,13.3138,0.669405,10.65,0.31025,0.0244527,0.334703
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 10:30:00,0.5,1,542.16,135.84,558.919,55.8919,3.58001,271.08,0.4653,1.32471,1.79001
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 10:30:00,0.5,1,72.56,14.64,74.0222,18.5055,0.551019,36.28,0.21164,0.0638696,0.27551
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 10:30:00,0.5,1,10.5,0.6,10.5171,0.84137,1.07075,5.25,0.535,0.000373023,0.535373
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 10:30:00,0.5,1,209.12,23.52,210.439,52.6096,1.44041,104.56,0.2,0.520203,0.720203
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 10:30:00,0.5,1,35.68,-0.64,35.6857,8.92143,0.430852,17.84,0.20069,0.0147361,0.215426
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 10:30:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 10:30:00,0.5,1,1.68,-0.36,1.71814,0.429535,0.410219,0.84,0.205075,3.43364e-05,0.205109
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 10:30:00,0.5,1,90.56,21.6,93.1003,23.2751,0.613932,45.28,0.2055,0.101466,0.306966
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 10:30:00,0.5,1,78.56,12.96,79.6218,19.9055,0.553427,39.28,0.2025,0.0742134,0.276713
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 10:30:00,0.5,1,117.28,22.72,119.46,18.962,0.983136,58.64,0.391,0.100568,0.491568
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 10:30:00,0.5,1,148.4,25.6,150.592,20.0789,1.06049,74.2,0.402,0.128246,0.530246
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 10:30:00,0.5,1,133.2,30,136.537,18.2049,1.01485,66.6,0.402,0.105424,0.507424
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 10:30:00,0.5,1,123.84,33.76,128.359,32.0898,0.875232,61.92,0.2225,0.215116,0.437616
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 10:30:00,0.5,1,2.4,0.9,2.5632,0.3204,0.798369,1.2,0.39915,3.4339e-05,0.399184
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 10:31:00,0.483333,1,168.9,29.7,171.491,21.4364,1.11288,81.635,0.389083,0.148808,0.537891
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 10:31:00,0.483333,1,296.4,112.2,316.926,39.6157,1.84825,143.26,0.385845,0.507474,0.893319
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 10:32:00,0.466667,1,42.36,0.06,42.36,16.944,0.444364,19.768,0.1694,0.0379699,0.20737
03.NHOMVP.3000kVA,03.NHOMVP.3000kVA,2026-07-08 10:34:00,0.5,1,0,0,0,0,2.18,0,1.09,0,1.09
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 11:00:00,0.5,1,1.8,-1.2,2.16333,0.0865332,4.50001,0.9,2.25,6.1952e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 11:00:00,0.5,1,22.2,1,22.2225,5.55563,0.298822,11.1,0.141,0.00841118,0.149411
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 11:00:00,0.5,1,38.4,-0.36,38.4017,15.3607,0.429868,19.2,0.1815,0.0334342,0.214934
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 11:00:00,0.5,1,20.1,-6.6,21.1559,1.69247,1.21206,10.05,0.6045,0.00153248,0.606032
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 11:00:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 11:00:00,0.5,1,615.5,43.5,617.035,30.8518,3.425,307.75,0.925,0.787498,1.7125
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 11:00:00,0.5,1,128.8,58.08,141.29,25.2303,0.83878,64.4,0.27008,0.14931,0.41939
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 11:00:00,0.5,1,168,35.4,171.689,21.4611,1.11359,84,0.4025,0.154295,0.556795
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 11:00:00,0.5,1,2.56,-0.64,2.63879,0.263879,0.886764,1.28,0.44335,3.18758e-05,0.443382
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 11:00:00,0.5,1,134.5,-542,558.439,22.3376,2.72292,67.25,0.84815,0.513312,1.36146
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 11:00:00,0.5,1,19.2,-4.48,19.7157,1.23223,1.19721,9.6,0.5975,0.00110256,0.598603
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 11:00:00,0.5,1,11,0,11,0.55,1.8505,5.5,0.925,0.000250273,0.92525
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 11:00:00,0.5,1,199,48.4,204.801,20.4801,1.29337,99.5,0.462205,0.184478,0.646683
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 11:00:00,0.5,1,239.36,47.04,243.938,32.5251,1.67554,119.68,0.449,0.388772,0.837772
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 11:00:00,0.0166667,2,108.54,-367.76,383.443,12.7814,2.50421,1.809,0.0363333,0.00540356,0.0417369
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 11:00:00,0.5,1,150.48,23.04,152.234,15.2234,1.09171,75.24,0.4475,0.098355,0.545855
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 11:00:00,0.5,1,3.15,2.04,3.75288,5.00384,0.156349,1.575,0.077,0.0011743,0.0781743
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 11:00:00,0.5,1,294.08,33.76,296.011,37.0014,1.76003,147.04,0.415,0.465017,0.880017
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 11:00:00,0.5,1,96.6,17.4,98.1546,3.92618,1.91993,48.3,0.94955,0.0104143,0.959964
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 11:00:00,0.5,1,200.4,64.8,210.616,8.42465,2.0446,100.2,0.94955,0.0727494,1.0223
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 11:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 11:00:00,0.5,1,12.54,1.8,12.6685,7.03807,0.294721,6.27,0.1425,0.00486057,0.147361
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 11:00:00,0.5,2,28.84,0,28.84,18.025,0.327099,14.42,0.134,0.0295497,0.16355
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 11:00:00,0.5,1,2053.8,580.3,2134.21,67.7526,12.7483,1026.9,1.9127,4.46143,6.37413
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 11:00:00,0.5,1,235.2,30.8,237.208,7.53042,3.93563,117.6,1.9127,0.0551137,1.96781
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 11:00:00,0.5,1,3.52,-7.2,8.01439,1.0018,0.830682,1.76,0.415,0.000340873,0.415341
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 11:00:00,0.5,1,175.04,59.84,184.986,24.6648,1.18404,87.52,0.394,0.198019,0.592019
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 11:00:00,0.5,1,84.4,11.2,85.1399,5.32124,1.19108,42.2,0.577,0.0185411,0.595541
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 11:00:00,0.5,1,527.52,195.36,562.533,56.2533,3.02204,263.76,0.481,1.03002,1.51102
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 11:00:00,0.5,1,15.2,-0.8,15.221,2.41604,0.783194,7.6,0.39,0.00159695,0.391597
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 11:00:00,0.5,2,14.12,6.92,15.7245,3.93113,0.420764,7.06,0.2075,0.00288213,0.210382
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 11:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 11:00:00,0.5,1,230.4,49.6,235.678,7.85595,4.08587,115.2,1.981,0.061935,2.04294
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 11:00:00,0.5,1,1180.8,415.2,1251.67,41.7224,7.48287,590.4,1.9945,1.74693,3.74143
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 11:00:00,0.5,1,184.8,22.2,186.129,9.30643,3.1691,92.4,1.5235,0.0610512,1.58455
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 11:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 11:00:00,0.5,1,91.7,41.7,100.736,17.9886,0.473052,45.85,0.161,0.0755259,0.236526
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 11:00:00,0.5,1,15,-1.8,15.1076,1.20861,1.18951,7.5,0.594,0.000755931,0.594756
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 11:00:00,0.5,1,346,-6.8,346.067,17.3033,2.90321,173,1.1985,0.253107,1.45161
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 11:00:00,0.5,1,441.6,231.2,498.462,62.3077,3.39556,220.8,0.39915,1.29863,1.69778
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 11:00:00,0.5,1,396.64,160.16,427.755,67.8977,3.20101,198.32,0.37367,1.22684,1.60051
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 11:00:00,0.5,2,453.2,109.2,466.17,15.539,1.32447,226.6,0.535,0.127235,0.662235
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 11:00:00,0.5,1,65.1,3,65.1691,5.21353,2.2372,32.55,1.085,0.0335977,1.1186
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 11:00:00,0.5,1,201.44,104,226.703,40.4826,1.56022,100.72,0.3335,0.446609,0.780109
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 11:00:00,0.5,1,217.2,74,229.46,15.2973,1.62512,108.6,0.6525,0.160062,0.812562
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 11:00:00,0.5,1,45.66,0,45.66,18.264,0.404535,22.83,0.155,0.0472674,0.202267
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 11:00:00,0.5,1,8.4,-0.4,8.40952,0.420476,2.3973,4.2,1.1985,0.000149461,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 11:00:00,0.5,1,25.5,0.2,25.5008,15.938,0.690584,12.75,0.31025,0.035042,0.345292
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 11:00:00,0.5,1,540.72,137.52,557.934,55.7934,3.57068,270.36,0.4653,1.32004,1.78534
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 11:00:00,0.5,1,72.96,13.2,74.1445,18.5361,0.551442,36.48,0.21164,0.0640808,0.275721
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 11:00:00,0.5,1,12,0.3,12.0037,0.9603,1.07097,6,0.535,0.000485931,0.535486
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 11:00:00,0.5,1,208.96,26.88,210.682,52.6704,1.44281,104.48,0.2,0.521406,0.721406
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 11:00:00,0.5,1,55.68,3.52,55.7912,13.9478,0.473417,27.84,0.20069,0.0360183,0.236708
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 11:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 11:00:00,0.5,1,81.6,28.16,86.3223,21.5806,0.585459,40.8,0.2055,0.0872297,0.29273
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 11:00:00,0.5,1,77.6,13.76,78.8105,19.7026,0.550417,38.8,0.2025,0.0727087,0.275209
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 11:00:00,0.5,1,100.16,17.12,101.613,16.129,0.927525,50.08,0.391,0.0727623,0.463762
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 11:00:00,0.5,1,142.8,23,144.64,19.2854,1.04062,71.4,0.402,0.11831,0.52031
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 11:00:00,0.5,1,126.2,28,129.269,17.2358,0.992999,63.1,0.402,0.0944994,0.496499
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 11:00:00,0.5,1,105.44,34.16,110.835,27.7089,0.765779,52.72,0.2225,0.160389,0.382889
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 11:00:00,0.5,1,0.6,0.9,1.08167,0.135208,0.798312,0.3,0.39915,6.11517e-06,0.399156
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 11:01:00,0.483333,1,107.04,52.8,119.354,11.9354,1.04498,51.736,0.447083,0.0579899,0.505073
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 11:01:00,0.483333,2,104.04,-380.76,394.718,13.1573,2.52356,50.286,1.05367,0.166055,1.21972
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 11:01:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 11:02:00,0.466667,1,877.8,171,894.301,35.772,3.62815,409.64,0.886247,0.806889,1.69314
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 11:03:00,0.45,1,349.6,180.64,393.511,70.2698,3.39484,157.32,0.313758,1.21392,1.52768
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 11:28:00,0.0333333,1,0,0,0,0,0.9306,0,0.03102,0,0.03102
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 11:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 11:30:00,0.5,1,24.7,0.1,24.7002,6.17505,0.302783,12.35,0.141,0.0103913,0.151391
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 11:30:00,0.5,1,38.04,-0.3,38.0412,15.2165,0.428619,19.02,0.1815,0.0328094,0.214309
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 11:30:00,0.5,1,19.2,-6.3,20.2072,1.61657,1.2118,9.6,0.6045,0.00139812,0.605898
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 11:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 11:30:00,0.5,1,618.5,42,619.924,30.9962,3.43978,309.25,0.925,0.794889,1.71989
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 11:30:00,0.5,1,139.36,42.4,145.667,26.012,0.857572,69.68,0.27008,0.158706,0.428786
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 11:30:00,0.5,1,150,30.3,153.03,19.1287,1.05016,75,0.4025,0.122579,0.525079
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 11:30:00,0.5,1,128,-546.5,561.29,22.4516,2.73343,64,0.84815,0.518566,1.36672
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 11:30:00,0.5,1,19.52,-4.8,20.1015,1.25634,1.19729,9.76,0.5975,0.00114612,0.598646
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 11:30:00,0.5,1,10.5,0,10.5,0.525,1.85046,5.25,0.925,0.000228038,0.925228
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 11:30:00,0.5,1,179,45.8,184.766,18.4766,1.22471,89.5,0.462205,0.15015,0.612355
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 11:30:00,0.5,1,76.8,47.52,90.3127,9.03127,0.993696,38.4,0.4625,0.0343478,0.496848
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 11:30:00,0.5,1,207.2,39.04,210.846,28.1128,1.47889,103.6,0.449,0.290446,0.739446
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 11:30:00,0.5,2,113.62,-378.38,395.071,13.169,2.52418,56.81,1.09,0.172088,1.26209
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 11:30:00,0.5,1,98.4,21.36,100.692,10.0692,0.981058,49.2,0.4475,0.0430291,0.490529
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 11:30:00,0.5,1,3.21,2.13,3.8524,5.13654,0.156475,1.605,0.077,0.00123741,0.0782374
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 11:30:00,0.5,1,276.16,29.28,277.708,34.7135,1.64857,138.08,0.415,0.409287,0.824287
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 11:30:00,0.5,1,885,166.2,900.471,36.0188,3.65209,442.5,0.94955,0.876494,1.82604
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 11:30:00,0.5,1,61.2,0.6,61.2029,2.44812,1.9072,30.6,0.94955,0.00404906,0.953599
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 11:30:00,0.5,1,138.6,40.8,144.48,5.77922,1.96757,69.3,0.94955,0.0342345,0.983785
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 11:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 11:30:00,0.5,1,16.98,2.88,17.2225,9.56806,0.302966,8.49,0.1425,0.00898313,0.151483
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 11:30:00,0.5,2,13.56,0.72,13.5791,8.48694,0.281102,6.78,0.134,0.00655096,0.140551
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 11:30:00,0.5,1,2120.3,594.3,2202.01,69.9052,13.3242,1060.15,1.9127,4.74942,6.66212
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 11:30:00,0.5,1,192.5,29.4,194.732,6.18197,3.89969,96.25,1.9127,0.0371429,1.94984
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 11:30:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 11:30:00,0.5,1,186.24,59.52,195.52,26.0693,1.23043,93.12,0.394,0.221213,0.615213
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 11:30:00,0.5,1,68.8,8.4,69.3109,4.33193,1.17858,34.4,0.577,0.0122877,0.589288
