CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 11:30:00,0.516667,1,559.2,223.92,602.366,60.2366,3.32412,288.92,0.497033,1.22043,1.71746
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 11:30:00,0.5,1,14.9,-0.5,14.9084,2.36641,0.783064,7.45,0.39,0.00153202,0.391532
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 11:30:00,0.0166667,2,14.2,6.92,15.7964,3.9491,0.420817,0.236667,0.00691667,9.69514e-05,0.00701362
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 11:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 11:30:00,0.5,1,197.6,52.8,204.533,6.81775,4.05529,98.8,1.981,0.0466468,2.02765
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 11:30:00,0.5,1,1081.6,347.2,1135.96,37.8654,6.86675,540.8,1.9945,1.43887,3.43337
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 11:30:00,0.5,1,214.8,19.8,215.711,10.7855,3.211,107.4,1.5235,0.0819994,1.6055
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 11:30:00,0.5,1,4.4,-0.8,4.47214,0.357771,2.65013,2.2,1.325,6.272e-05,1.32506
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 11:30:00,0.5,1,80.8,23.2,84.0647,15.0116,0.427192,40.4,0.161,0.052596,0.213596
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 11:30:00,0.5,1,23.1,4.2,23.4787,1.8783,1.19165,11.55,0.594,0.00182574,0.595826
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 11:30:00,0.5,1,321.2,-10.4,321.368,16.0684,2.83354,160.6,1.1985,0.218268,1.41677
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 11:30:00,0.5,1,569.4,315.8,651.111,81.3889,5.22993,284.7,0.39915,2.21581,2.61496
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 11:30:00,0.5,1,412.48,162.4,443.298,70.3648,3.38257,206.24,0.37367,1.31762,1.69129
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 11:30:00,0.5,2,449.6,104.8,461.653,15.3884,1.31956,224.8,0.535,0.124781,0.659781
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 11:30:00,0.5,1,42.3,2.4,42.368,3.38944,2.1984,21.15,1.085,0.0142005,1.0992
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 11:30:00,0.5,1,348.96,175.68,390.687,69.7656,3.35626,174.48,0.34862,1.32951,1.67813
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 11:30:00,0.5,1,181.12,86.56,200.741,35.8467,1.36735,90.56,0.3335,0.350177,0.683677
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 11:30:00,0.5,1,135.6,43.2,142.315,9.48768,1.42814,67.8,0.6525,0.0615709,0.714071
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 11:30:00,0.5,1,42.06,0.18,42.0604,16.8242,0.390217,21.03,0.155,0.0401085,0.195108
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 11:30:00,0.5,1,6.8,-0.8,6.8469,0.342345,2.3972,3.4,1.1985,9.90768e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 11:30:00,0.5,1,18.4,0.2,18.4011,11.5007,0.656992,9.2,0.31025,0.018246,0.328496
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 11:30:00,0.5,1,561.6,136.32,577.908,57.7908,3.7631,280.8,0.4653,1.41625,1.88155
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 11:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 11:30:00,0.5,1,69.28,10,69.998,17.4995,0.537508,34.64,0.21164,0.0571139,0.268754
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 11:30:00,0.5,1,12,0,12,0.96,1.07097,6,0.535,0.000485628,0.535486
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 11:30:00,0.5,1,206.4,26.56,208.102,52.0255,1.41743,103.2,0.2,0.508715,0.708715
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 11:30:00,0.5,1,37.92,-0.96,37.9321,9.48304,0.434679,18.96,0.20069,0.0166497,0.21734
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 11:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 11:30:00,0.5,1,60,10.88,60.9785,15.2446,0.498056,30,0.2055,0.0435282,0.249028
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 11:30:00,0.5,1,104.96,20.48,106.939,26.7348,0.672746,52.48,0.2025,0.133873,0.336373
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 11:30:00,0.5,1,92.48,19.36,94.4847,14.9976,0.907824,46.24,0.391,0.0629121,0.453912
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 11:30:00,0.5,1,131,18.2,132.258,17.6344,1.00184,65.5,0.402,0.0989206,0.500921
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 11:30:00,0.5,1,109,25.6,111.966,14.9288,0.945789,54.5,0.402,0.0708945,0.472895
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 11:30:00,0.5,1,109.36,30.72,113.593,28.3982,0.781938,54.68,0.2225,0.168469,0.390969
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 11:30:00,0.5,1,82.8,2.1,82.8266,10.3533,0.870012,41.4,0.39915,0.0358561,0.435006
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 11:31:00,0.483333,2,22.52,7,23.5828,5.89571,0.427965,10.8847,0.200583,0.00626654,0.20685
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 12:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 12:00:00,0.5,1,21.6,0.5,21.6058,5.40145,0.297902,10.8,0.141,0.0079508,0.148951
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 12:00:00,0.5,1,31.02,-0.3,31.0215,12.4086,0.406636,15.51,0.1815,0.021818,0.203318
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 12:00:00,0.5,1,23.7,-6.3,24.5231,1.96184,1.21312,11.85,0.6045,0.00205913,0.606559
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 12:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 12:00:00,0.5,1,547,32,547.935,27.3968,3.09199,273.5,0.925,0.620994,1.54599
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 12:00:00,0.5,1,141.12,33.44,145.028,25.8978,0.854791,70.56,0.27008,0.157316,0.427396
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 12:00:00,0.5,1,91.5,0,91.5,11.4375,0.892647,45.75,0.4025,0.0438235,0.446323
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 12:00:00,0.5,1,114,-549,560.711,22.4284,2.73129,57,0.84815,0.517497,1.36565
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 12:00:00,0.5,1,18.56,-4.16,19.0205,1.18878,1.19705,9.28,0.5975,0.00102617,0.598526
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 12:00:00,0.5,1,8,0,8,0.4,1.85026,4,0.925,0.000132376,0.925132
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 12:00:00,0.5,1,164,50.6,171.629,17.1629,1.18352,82,0.462205,0.129556,0.591761
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 12:00:00,0.5,1,17.76,4.08,18.2226,1.82226,0.927797,8.88,0.4625,0.00139837,0.463898
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 12:00:00,0.5,1,186.88,42.08,191.559,25.5412,1.37748,93.44,0.449,0.23974,0.68874
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 12:00:00,0.0166667,2,119.38,-372.62,391.276,13.0425,2.5176,1.98967,0.0363333,0.00562661,0.0419599
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 12:00:00,0.5,1,112.56,24.96,115.294,11.5294,1.00783,56.28,0.4475,0.0564145,0.503914
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 12:00:00,0.5,1,3.18,2.1,3.81083,5.0811,0.156422,1.59,0.077,0.00121085,0.0782108
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 12:00:00,0.5,1,265.76,27.84,267.214,33.4018,1.58788,132.88,0.415,0.37894,0.79394
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 12:00:00,0.5,1,811.2,164.4,827.691,33.1076,3.38017,405.6,0.94955,0.740536,1.69009
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 12:00:00,0.5,1,48,0.6,48.0037,1.92015,1.90408,24,0.94955,0.00249092,0.952041
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 12:00:00,0.5,1,115.2,31.8,119.508,4.78034,1.94595,57.6,0.94955,0.0234231,0.972973
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 12:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 12:00:00,0.5,1,17.04,2.58,17.2342,9.57456,0.302991,8.52,0.1425,0.00899534,0.151495
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 12:00:00,0.5,2,13.96,1.04,13.9987,8.74918,0.281924,6.98,0.134,0.00696205,0.140962
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 12:00:00,0.5,1,1799,524.3,1873.84,59.4871,10.704,899.5,1.9127,3.43928,5.35198
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 12:00:00,0.5,1,123.9,15.4,124.853,3.9636,3.85594,61.95,1.9127,0.0152687,1.92797
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 12:00:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 12:00:00,0.5,1,188.48,59.84,197.751,26.3668,1.24058,94.24,0.394,0.226291,0.620291
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 12:00:00,0.5,1,64.8,9.2,65.4498,4.09061,1.17591,32.4,0.577,0.0109569,0.587957
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 12:00:00,0.5,1,10.6,-0.9,10.6381,1.68859,0.78156,5.3,0.39,0.000780072,0.39078
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 12:00:00,0.5,2,33.48,7.32,34.2709,8.56772,0.44238,16.74,0.2075,0.0136902,0.22119
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 12:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 12:00:00,0.5,1,198.4,56.8,206.371,6.87902,4.05698,99.2,1.981,0.0474889,2.02849
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 12:00:00,0.516667,1,983.2,364,1048.42,34.9472,6.44029,507.987,2.06098,1.2665,3.32748
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 12:00:00,0.5,1,196.8,18.6,197.677,9.88385,3.18472,98.4,1.5235,0.068862,1.59236
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 12:00:00,0.5,1,4,-0.8,4.07922,0.326337,2.6501,2,1.325,5.2183e-05,1.32505
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 12:00:00,0.5,1,62.5,20.3,65.7141,11.7347,0.386279,31.25,0.161,0.0321397,0.19314
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 12:00:00,0.5,1,18.3,4.2,18.7758,1.50206,1.19034,9.15,0.594,0.00116758,0.595168
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 12:00:00,0.5,1,282,-21.2,282.796,14.1398,2.73503,141,1.1985,0.169017,1.36752
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 12:00:00,0.5,1,275.2,113.2,297.572,37.1965,1.72393,137.6,0.39915,0.462815,0.861965
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 12:00:00,0.5,1,362.08,140,388.203,61.6196,2.76824,181.04,0.37367,1.01045,1.38412
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 12:00:00,0.5,2,482.8,102,493.457,16.4486,1.35513,241.4,0.535,0.142566,0.677566
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 12:00:00,0.5,1,37.2,-0.3,37.2012,2.9761,2.1919,18.6,1.085,0.0109481,1.09595
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 12:00:00,0.516667,1,256.64,126.72,286.22,51.1108,2.12437,132.597,0.360241,0.737351,1.09759
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 12:00:00,0.5,1,159.04,78.4,177.314,31.6632,1.21343,79.52,0.3335,0.273213,0.606713
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 12:00:00,0.5,1,291.6,86.8,304.245,20.283,1.86779,145.8,0.6525,0.281397,0.933897
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 12:00:00,0.5,1,27.66,-0.24,27.661,11.0644,0.344694,13.83,0.155,0.0173471,0.172347
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 12:00:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 12:00:00,0.5,1,13.5,-0.5,13.5093,8.44329,0.640169,6.75,0.31025,0.00983433,0.320084
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 12:00:00,0.5,1,538.56,128.64,553.71,55.371,3.53086,269.28,0.4653,1.30013,1.76543
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 12:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 12:00:00,0.5,1,64.96,8.4,65.5009,16.3752,0.523302,32.48,0.21164,0.0500109,0.261651
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 12:00:00,0.5,1,4.5,0.3,4.50999,0.360799,1.07014,2.25,0.535,6.85949e-05,0.535069
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 12:00:00,0.5,1,126.4,7.68,126.633,31.6583,0.776744,63.2,0.2,0.188372,0.388372
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 12:00:00,0.5,1,27.2,3.36,27.4067,6.85169,0.418763,13.6,0.20069,0.00869174,0.209382
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 12:00:00,0.5,1,44.32,11.36,45.7527,11.4382,0.46001,22.16,0.2055,0.0245048,0.230005
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 12:00:00,0.5,1,92.96,18.4,94.7635,23.6909,0.615247,46.48,0.2025,0.105124,0.307624
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 12:00:00,0.5,1,88.64,18.72,90.5952,14.3802,0.897678,44.32,0.391,0.0578391,0.448839
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 12:00:00,0.5,1,96.8,16.6,98.213,13.0951,0.913096,48.4,0.402,0.0545481,0.456548
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 12:00:00,0.5,1,76.2,10,76.8534,10.2471,0.870803,38.1,0.402,0.0334016,0.435402
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 12:00:00,0.5,1,106.56,26.72,109.859,27.4647,0.760152,53.28,0.2225,0.157576,0.380076
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 12:00:00,0.5,1,69.9,-1.2,69.9103,8.73879,0.84939,34.95,0.39915,0.0255449,0.424695
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 12:01:00,0.483333,2,107.38,-363.62,379.144,12.6381,2.49698,51.9003,1.05367,0.153209,1.20688
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 12:01:00,0.483333,1,547.2,201.6,583.156,58.3156,3.17586,264.48,0.464967,1.07003,1.535
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 12:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 12:30:00,0.5,1,17.7,0.1,17.7003,4.42507,0.292672,8.85,0.141,0.00533618,0.146336
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 12:30:00,0.5,1,26.28,0,26.28,10.512,0.394316,13.14,0.1815,0.0156582,0.197158
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 12:30:00,0.5,1,16.8,-6.3,17.9424,1.43539,1.2112,8.4,0.6045,0.00110229,0.605602
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 12:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 12:30:00,0.5,1,540.5,28.5,541.251,27.0625,3.06187,270.25,0.925,0.605936,1.53094
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 12:30:00,0.5,1,101.92,23.36,104.563,18.6719,0.703711,50.96,0.27008,0.0817754,0.351855
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 12:30:00,0.5,1,67.2,6.6,67.5233,8.44042,0.852731,33.6,0.4025,0.0238656,0.426366
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 12:30:00,0.5,1,109.5,-535.5,546.581,21.8632,2.67979,54.75,0.84815,0.491743,1.33989
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 12:30:00,0.5,1,16.64,-3.84,17.0773,1.06733,1.19665,8.32,0.5975,0.000827207,0.598327
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 12:30:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 12:30:00,0.516667,1,150.8,53.4,159.976,15.9976,1.14953,77.9133,0.477612,0.116313,0.593925
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 12:30:00,0.5,1,19.92,3.6,20.2427,2.02427,0.928451,9.96,0.4625,0.00172559,0.464226
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 12:30:00,0.5,1,152.96,41.76,158.558,21.1411,1.2265,76.48,0.449,0.164252,0.613252
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 12:30:00,0.5,2,90.92,-369.38,380.405,12.6802,2.4991,45.46,1.09,0.159549,1.24955
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 12:30:00,0.5,1,156.72,24,158.547,15.8547,1.10836,78.36,0.4475,0.106682,0.554182
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 12:30:00,0.5,1,3.18,2.1,3.81083,5.0811,0.156422,1.59,0.077,0.00121085,0.0782108
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 12:30:00,0.5,1,236.64,33.44,238.991,29.8739,1.43624,118.32,0.415,0.30312,0.71812
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 12:30:00,0.5,1,793.8,168.6,811.507,32.4603,3.32282,396.9,0.94955,0.71186,1.66141
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 12:30:00,0.5,1,59.4,10.2,60.2694,2.41078,1.90695,29.7,0.94955,0.00392648,0.953476
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 12:30:00,0.5,1,171.6,31.8,174.522,6.98087,1.999,85.8,0.94955,0.049951,0.999501
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 12:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 12:30:00,0.5,1,16.98,2.28,17.1324,9.51799,0.302779,8.49,0.1425,0.00888936,0.151389
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 12:30:00,0.0333333,2,11.56,0.6,11.5756,7.23473,0.277521,0.385333,0.00893333,0.000317362,0.0092507
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 12:30:00,0.5,1,1410.5,452.2,1481.21,47.0227,8.1234,705.25,1.9127,2.149,4.0617
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 12:30:00,0.5,1,77.7,9.8,78.3156,2.48621,3.83742,38.85,1.9127,0.00600754,1.91871
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 12:30:00,0.5,1,2.88,-7.2,7.75464,0.96933,0.830638,1.44,0.415,0.000319135,0.415319
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 12:30:00,0.5,1,185.12,57.92,193.969,25.8626,1.22344,92.56,0.394,0.217718,0.611718
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 12:30:00,0.5,1,82,10,82.6075,5.16297,1.18891,41,0.577,0.0174545,0.594455
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 12:30:00,0.5,1,570.72,198.72,604.327,60.4327,3.33952,285.36,0.481,1.18876,1.66976
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 12:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 12:30:00,0.5,1,8.5,-1.1,8.57088,1.36046,0.781013,4.25,0.39,0.000506354,0.390506
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 12:30:00,0.5,2,15.36,5.88,16.447,4.11175,0.421306,7.68,0.2075,0.00315306,0.210653
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 12:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 12:30:00,0.5,1,195.2,54.4,202.639,6.75462,4.05357,97.6,1.981,0.0457869,2.02679
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 12:30:00,0.5,1,178.2,16.8,178.99,8.94951,3.15992,89.1,1.5235,0.056458,1.57996
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 12:30:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 12:30:00,0.5,1,18,20.3,27.131,4.84482,0.332957,9,0.161,0.00547842,0.166478
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 12:30:00,0.5,1,5.4,0,5.4,0.432,1.18819,2.7,0.594,9.65779e-05,0.594097
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 12:30:00,0.5,1,248.4,-20.8,249.269,12.4635,2.65963,124.2,1.1985,0.131317,1.32982
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 12:30:00,0.5,1,460.6,261,529.409,66.1761,3.72808,230.3,0.39915,1.46489,1.86404
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 12:30:00,0.5,1,229.44,101.12,250.735,39.7992,1.59039,114.72,0.37367,0.421527,0.795197
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 12:30:00,0.5,2,516.8,113.6,529.138,17.6379,1.39786,258.4,0.535,0.163929,0.698929
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 12:30:00,0.5,1,35.4,2.1,35.4622,2.83698,2.1899,17.7,1.085,0.00994853,1.09495
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 12:30:00,0.5,1,159.36,77.44,177.179,31.6392,1.2126,79.68,0.3335,0.272798,0.606298
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 12:30:00,0.5,1,268,95.2,284.406,18.9604,1.79679,134,0.6525,0.245897,0.898397
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 12:30:00,0.5,1,20.7,-0.24,20.7014,8.28056,0.329432,10.35,0.155,0.00971603,0.164716
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 12:30:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 12:30:00,0.5,1,6.3,-0.3,6.30714,3.94196,0.624787,3.15,0.31025,0.00214361,0.312394
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 12:30:00,0.5,1,534.96,131.28,550.833,55.0833,3.50391,267.48,0.4653,1.28665,1.75195
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 12:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 12:30:00,0.5,1,56.08,7.76,56.6143,14.1536,0.498003,28.04,0.21164,0.0373614,0.249001
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 12:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 12:30:00,0.5,1,169.12,11.52,169.512,42.378,1.07508,84.56,0.2,0.337538,0.537538
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 12:30:00,0.5,1,16.96,0.32,16.963,4.24075,0.408039,8.48,0.20069,0.00332965,0.20402
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 12:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 12:30:00,0.5,1,42.56,13.12,44.5364,11.1341,0.457438,21.28,0.2055,0.0232192,0.228719
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 12:30:00,0.5,1,83.2,15.52,84.6352,21.1588,0.572706,41.6,0.2025,0.0838532,0.286353
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 12:30:00,0.5,1,80.8,18.4,82.8686,13.1537,0.878788,40.4,0.391,0.0483939,0.439394
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 12:30:00,0.5,1,104.2,18.8,105.882,14.1177,0.9308,52.1,0.402,0.0633999,0.4654
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 12:30:00,0.5,1,72.4,23.4,76.0876,10.145,0.869478,36.2,0.402,0.0327392,0.434739
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 12:30:00,0.5,1,94.24,21.2,96.5951,24.1488,0.688646,47.12,0.2225,0.121823,0.344323
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 12:30:00,0.5,1,23.1,-0.3,23.1019,2.88774,0.803879,11.55,0.39915,0.00278946,0.401939
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 12:31:00,0.5,1,924.8,368.8,995.625,33.1875,6.19964,462.4,1.9945,1.10532,3.09982
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 12:31:00,0.483333,1,285.92,140.64,318.637,56.8996,2.46595,138.195,0.336999,0.854877,1.19188
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 12:32:00,0.466667,2,11.56,0.6,11.5756,7.23473,0.277521,5.39467,0.125067,0.00444307,0.12951
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 13:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 13:00:00,0.5,1,16.1,0.1,16.1003,4.02508,0.29083,8.05,0.141,0.00441508,0.145415
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 13:00:00,0.5,1,24.78,0.42,24.7836,9.91342,0.390851,12.39,0.1815,0.0139257,0.195426
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 13:00:00,0.516667,1,11.7,-6,13.1488,1.0519,1.21018,6.045,0.62465,0.000611708,0.625262
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 13:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 13:00:00,0.5,1,571,39,572.33,28.6165,3.20504,285.5,0.925,0.677521,1.60252
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 13:00:00,0.5,1,92.96,20.96,95.2937,17.0167,0.676,46.48,0.27008,0.0679199,0.338
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 13:00:00,0.5,1,99.3,34.5,105.122,13.1403,0.920687,49.65,0.4025,0.0578437,0.460344
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 13:00:00,0.5,1,98,-532,540.951,21.638,2.65963,49,0.84815,0.481666,1.32982
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 13:00:00,0.5,1,16.96,-4.8,17.6262,1.10164,1.19676,8.48,0.5975,0.000881231,0.598381
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 13:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 13:00:00,0.5,1,58.08,34.8,67.7077,6.77077,0.963611,29.04,0.4625,0.0193053,0.481805
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 13:00:00,0.5,1,202.08,44.64,206.952,27.5936,1.45763,101.04,0.449,0.279816,0.728816
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 13:00:00,0.5,2,105.48,-361.04,376.133,12.5378,2.49197,52.74,1.09,0.155985,1.24599
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 13:00:00,0.5,1,170.88,24.48,172.625,17.2625,1.14794,85.44,0.4475,0.126468,0.573968
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 13:00:00,0.5,1,3.15,2.07,3.76927,5.02569,0.156369,1.575,0.077,0.00118458,0.0781846
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 13:00:00,0.516667,1,233.28,19.68,234.109,29.2636,1.41172,120.528,0.428833,0.300557,0.72939
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 13:00:00,0.5,1,759,159.6,775.599,31.0239,3.19961,379.5,0.94955,0.650255,1.5998
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 13:00:00,0.5,1,74.4,19.2,76.8375,3.0735,1.91186,37.2,0.94955,0.00638199,0.955932
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 13:00:00,0.5,1,116.4,14.4,117.287,4.69149,1.94422,58.2,0.94955,0.0225605,0.97211
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 13:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 13:00:00,0.5,1,13.38,1.98,13.5257,7.51428,0.296081,6.69,0.1425,0.00554057,0.148041
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 13:00:00,0.0166667,2,11.56,0.6,11.5756,7.23473,0.277521,0.192667,0.00446667,0.000158681,0.00462535
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 13:00:00,0.5,1,1754.9,539.7,1836.01,58.2862,10.429,877.45,1.9127,3.30182,5.21452
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 13:00:00,0.5,1,100.1,13.3,100.98,3.2057,3.84538,50.05,1.9127,0.00998777,1.92269
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 13:00:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 13:00:00,0.5,1,168.64,58.4,178.466,23.7954,1.15661,84.32,0.394,0.184305,0.578305
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 13:00:00,0.5,1,77.6,6,77.8316,4.86448,1.18499,38.8,0.577,0.0154946,0.592495
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 13:00:00,0.5,1,550.56,212.4,590.11,59.011,3.22898,275.28,0.481,1.13349,1.61449
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 13:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 13:00:00,0.5,1,9.4,-1.1,9.46414,1.50224,0.781235,4.7,0.39,0.000617399,0.390617
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 13:00:00,0.5,2,19.08,5.4,19.8294,4.95736,0.424167,9.54,0.2075,0.00458331,0.212083
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 13:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 13:00:00,0.5,1,192.8,56.8,200.993,6.69976,4.05209,96.4,1.981,0.0450461,2.02605
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 13:00:00,0.5,1,187.8,12,188.183,9.40915,3.17181,93.9,1.5235,0.0624063,1.58591
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 13:00:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 13:00:00,0.5,1,16.6,19.9,25.9147,4.62762,0.331996,8.3,0.161,0.00499823,0.165998
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 13:00:00,0.5,1,14.4,5.1,15.2765,1.22212,1.18955,7.2,0.594,0.000772921,0.594773
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 13:00:00,0.5,1,298,-17.6,298.519,14.926,2.77367,149,1.1985,0.188334,1.38683
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 13:00:00,0.5,1,28.6,22.4,36.328,4.54099,0.812095,14.3,0.39915,0.0068977,0.406048
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 13:00:00,0.5,1,440.16,148.48,464.529,73.7348,3.64103,220.08,0.37367,1.44684,1.82051
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 13:00:00,0.5,2,446.8,103.2,458.563,15.2854,1.31623,223.4,0.535,0.123117,0.658117
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 13:00:00,0.5,1,34.8,5.4,35.2165,2.81732,2.18962,17.4,1.085,0.00981111,1.09481
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 13:00:00,0.5,1,309.6,142.24,340.712,60.8414,2.7195,154.8,0.34862,1.01113,1.35975
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 13:00:00,0.5,1,171.52,75.84,187.539,33.4891,1.27826,85.76,0.3335,0.305631,0.639131
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 13:00:00,0.5,1,268,105.6,288.054,19.2036,1.80949,134,0.6525,0.252245,0.904745
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 13:00:00,0.5,1,21.72,-0.48,21.7253,8.69012,0.331402,10.86,0.155,0.0107009,0.165701
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 13:00:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 13:00:00,0.5,1,11.8,-0.3,11.8038,7.37738,0.635516,5.9,0.31025,0.00750804,0.317758
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 13:00:00,0.5,1,514.56,128.4,530.338,53.0338,3.31598,257.28,0.4653,1.19269,1.65799
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 13:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 13:00:00,0.5,1,57.52,11.84,58.7259,14.6815,0.503681,28.76,0.21164,0.0402004,0.25184
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 13:00:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 13:00:00,0.5,1,173.6,21.92,174.978,43.7446,1.11932,86.8,0.2,0.359659,0.559659
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 13:00:00,0.5,1,33.44,-0.16,33.4404,8.3601,0.42726,16.72,0.20069,0.01294,0.21363
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 13:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 13:00:00,0.5,1,73.12,15.84,74.816,18.704,0.54205,36.56,0.2055,0.065525,0.271025
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 13:00:00,0.5,1,99.04,15.84,100.299,25.0747,0.640526,49.52,0.2025,0.117763,0.320263
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 13:00:00,0.5,1,89.76,17.12,91.3781,14.5045,0.899686,44.88,0.391,0.0588431,0.449843
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 13:00:00,0.5,1,112.8,19,114.389,15.2519,0.951992,56.4,0.402,0.0739962,0.475996
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 13:00:00,0.5,1,90.4,21.2,92.8526,12.3803,0.901512,45.2,0.402,0.0487561,0.450756
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 13:00:00,0.5,1,88.56,12.72,89.4688,22.3672,0.654022,44.28,0.2225,0.104511,0.327011
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 13:00:00,0.5,1,14.1,-2.1,14.2555,1.78194,0.800424,7.05,0.39915,0.00106216,0.400212
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 13:01:00,0.483333,1,170.2,52.8,178.202,17.8202,1.20375,82.2633,0.446798,0.135015,0.581813
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 13:01:00,0.483333,2,15.48,0.8,15.5007,9.68791,0.285072,7.482,0.129533,0.00825163,0.137785
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 13:01:00,0.483333,1,1186.4,424,1259.89,41.9963,7.5289,573.427,1.92802,1.71095,3.63897
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 13:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 13:30:00,0.5,1,16.3,0.6,16.311,4.07776,0.291063,8.15,0.141,0.00453141,0.145531
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 13:30:00,0.5,1,25.74,0.66,25.7485,10.2994,0.393062,12.87,0.1815,0.0150312,0.196531
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 13:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 13:30:00,0.5,1,588,43,589.57,29.4785,3.28791,294,0.925,0.718953,1.64395
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 13:30:00,0.5,1,121.92,42.88,129.241,23.0787,0.790021,60.96,0.27008,0.12493,0.39501
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 13:30:00,0.5,1,101.4,34.5,107.108,13.3886,0.9251,50.7,0.4025,0.0600498,0.46255
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 13:30:00,0.5,1,136.5,-528,545.359,21.8144,2.67539,68.25,0.84815,0.489547,1.3377
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 13:30:00,0.5,1,13.44,-4.16,14.0691,0.879318,1.19612,6.72,0.5975,0.000561444,0.598061
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 13:30:00,0.5,1,7,1,7.07107,0.353553,1.85021,3.5,0.925,0.000103419,0.925103
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 13:30:00,0.5,1,188,60.4,197.464,19.7464,1.2674,94,0.462205,0.171497,0.633702
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 13:30:00,0.5,1,77.28,45.84,89.8527,8.98527,0.992997,38.64,0.4625,0.0339987,0.496499
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 13:30:00,0.5,1,196.96,46.4,202.352,26.9802,1.43303,98.48,0.449,0.267515,0.716515
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 13:30:00,0.5,2,111.94,-370.5,387.041,12.9014,2.51033,55.97,1.09,0.165164,1.25516
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 13:30:00,0.5,1,163.68,23.52,165.361,16.5361,1.1271,81.84,0.4475,0.116049,0.563549
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 13:30:00,0.5,1,0.93,-0.06,0.931933,1.24258,0.154145,0.465,0.077,7.24136e-05,0.0770724
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 13:30:00,0.5,1,732,174,752.396,30.0958,3.12296,366,0.94955,0.611931,1.56148
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 13:30:00,0.5,1,172.8,94.2,196.808,7.87233,1.98284,86.4,0.94955,0.0418693,0.991419
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 13:30:00,0.5,1,247.2,106.8,269.284,10.7714,2.13695,123.6,0.94955,0.118924,1.06847
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 13:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 13:30:00,0.5,1,12.78,3,13.1274,7.293,0.295438,6.39,0.1425,0.00521905,0.147719
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 13:30:00,0.0166667,2,13.68,1.88,13.8086,8.63036,0.281548,0.228,0.00446667,0.000225808,0.00469247
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 13:30:00,0.5,1,2101.4,693,2212.72,70.2451,13.4168,1050.7,1.9127,4.79572,6.70842
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 13:30:00,0.5,1,188.3,27.3,190.269,6.04028,3.89632,94.15,1.9127,0.0354597,1.94816
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 13:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 13:30:00,0.5,1,165.44,63.2,177.101,23.6134,1.15099,82.72,0.394,0.181497,0.575497
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 13:30:00,0.5,1,70.8,8.8,71.3448,4.45905,1.18004,35.4,0.577,0.0130195,0.590019
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 13:30:00,0.5,1,569.52,222.72,611.52,61.152,3.39646,284.76,0.481,1.21723,1.69823
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 13:30:00,0.5,1,24.1,0.2,24.1008,3.82553,0.788008,12.05,0.39,0.00400375,0.394004
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 13:30:00,0.5,2,18.88,6.2,19.872,4.96799,0.424206,9.44,0.2075,0.00460299,0.212103
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 13:30:00,0.5,1,189.6,58.4,198.39,6.61301,4.04977,94.8,1.981,0.0438872,2.02489
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 13:30:00,0.5,1,1216,464.8,1301.8,43.3935,7.76836,608,1.9945,1.88968,3.88418
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 13:30:00,0.5,1,189.6,21,190.759,9.53797,3.17525,94.8,1.5235,0.0641268,1.58763
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 13:30:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 13:30:00,0.5,1,101.7,21.4,103.927,18.5584,0.482773,50.85,0.161,0.0803864,0.241386
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 13:30:00,0.5,1,11.7,-1.5,11.7958,0.943661,1.18892,5.85,0.594,0.000460832,0.594461
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 13:30:00,0.5,1,308,-10,308.162,15.4081,2.7984,154,1.1985,0.200698,1.3992
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 13:30:00,0.5,1,339.6,154.2,372.969,46.6211,2.25241,169.8,0.39915,0.727056,1.12621
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 13:30:00,0.5,1,393.6,151.84,421.872,66.9639,3.13399,196.8,0.37367,1.19332,1.56699
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 13:30:00,0.5,2,502.4,115.2,515.438,17.1813,1.3811,251.2,0.535,0.155551,0.690551
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 13:30:00,0.5,1,31.2,3.6,31.407,2.51256,2.18561,15.6,1.085,0.00780332,1.0928
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 13:30:00,0.5,1,400.64,197.12,446.507,79.7334,4.17036,200.32,0.34862,1.73656,2.08518
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 13:30:00,0.5,1,195.84,101.76,220.7,39.4107,1.51354,97.92,0.3335,0.423271,0.756771
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 13:30:00,0.5,1,286.4,113.6,308.107,20.5405,1.88217,143.2,0.6525,0.288587,0.941087
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 13:30:00,0.5,1,21.78,0.18,21.7807,8.7123,0.331511,10.89,0.155,0.0107556,0.165756
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 13:30:00,0.5,1,3.2,-0.8,3.29848,0.164924,2.39705,1.6,1.1985,2.29939e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 13:30:00,0.5,1,21.4,-0.1,21.4002,13.3751,0.669857,10.7,0.31025,0.0246785,0.334929
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 13:30:00,0.5,1,513.12,133.44,530.187,53.0187,3.31462,256.56,0.4653,1.19201,1.65731
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 13:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 13:30:00,0.5,1,52.4,8.72,53.1206,13.2802,0.489065,26.2,0.21164,0.0328925,0.244532
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 13:30:00,0.5,1,7.2,0.3,7.20625,0.5765,1.07035,3.6,0.535,0.00017513,0.535175
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 13:30:00,0.533333,1,200.16,27.04,201.978,50.4945,1.35843,106.752,0.213333,0.511164,0.724497
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 13:30:00,0.5,1,39.36,3.68,39.5317,9.88291,0.437547,19.68,0.20069,0.0180835,0.218773
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 13:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 13:30:00,0.5,1,67.68,27.36,73.001,18.2503,0.535769,33.84,0.2055,0.0623844,0.267884
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 13:30:00,0.5,1,104.32,21.92,106.598,26.6495,0.67104,52.16,0.2025,0.13302,0.33552
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 13:30:00,0.5,1,104,21.92,106.285,16.8706,0.941215,52,0.391,0.0796076,0.470608
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 13:30:00,0.5,1,136.8,29,139.84,18.6453,1.02517,68.4,0.402,0.110587,0.512587
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 13:30:00,0.5,1,87.6,28.2,92.0272,12.2703,0.899786,43.8,0.402,0.0478931,0.449893
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 13:30:00,0.5,1,134.64,39.6,140.343,35.0857,0.959314,67.32,0.2225,0.257157,0.479657
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 13:30:00,0.5,1,7.2,-5.4,9,1.125,0.799147,3.6,0.39915,0.000423358,0.399573
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 13:31:00,0.483333,1,18,-6.3,19.0707,1.52565,1.21149,8.7,0.58435,0.00120377,0.585554
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 13:31:00,0.483333,1,203.04,13.44,203.484,25.4355,1.26948,98.136,0.401167,0.212418,0.613584
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 13:31:00,0.483333,2,13.68,1.88,13.8086,8.63036,0.281548,6.612,0.129533,0.00654843,0.136082
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 14:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 14:00:00,0.5,1,24,3,24.1868,6.04669,0.301928,12,0.141,0.00996383,0.150964
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 14:00:00,0.533333,1,30.84,2.4,30.9332,12.3733,0.406388,16.448,0.1936,0.0231403,0.21674
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 14:00:00,0.5,1,12.6,-6.3,14.0872,1.12698,1.21036,6.3,0.6045,0.000679493,0.605179
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 14:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 14:00:00,0.5,1,574,39.5,575.357,28.7679,3.21941,287,0.925,0.684707,1.60971
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 14:00:00,0.5,1,123.36,37.44,128.916,23.0208,0.788768,61.68,0.27008,0.124304,0.394384
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 14:00:00,0.5,1,125.7,33.9,130.191,16.2739,0.982442,62.85,0.4025,0.0887211,0.491221
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 14:00:00,0.5,1,125.5,-535,549.523,21.9809,2.6904,62.75,0.84815,0.497051,1.3452
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 14:00:00,0.5,1,15.36,-3.52,15.7582,0.984886,1.19641,7.68,0.5975,0.000704346,0.598204
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 14:00:00,0.5,1,15,0.5,15.0083,0.750417,1.85093,7.5,0.925,0.000465901,0.925466
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 14:00:00,0.5,1,185.6,54.4,193.408,19.3408,1.25346,92.8,0.462205,0.164524,0.626729
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 14:00:00,0.533333,1,82.56,67.2,106.452,10.6452,1.02044,44.032,0.493333,0.0509021,0.544235
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 14:00:00,0.5,1,187.36,41.28,191.854,25.5805,1.37896,93.68,0.449,0.240478,0.689478
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 14:00:00,0.5,2,112.74,-370.98,387.732,12.9244,2.51151,56.37,1.09,0.165754,1.25575
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 14:00:00,0.5,1,150.24,20.64,151.651,15.1651,1.09021,75.12,0.4475,0.0976038,0.545104
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 14:00:00,0.5,1,2.19,1.53,2.67152,3.56202,0.15519,1.095,0.077,0.000595067,0.0775951
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 14:00:00,0.5,1,233.92,21.6,234.915,29.3644,1.41574,116.96,0.415,0.292869,0.707869
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 14:00:00,0.5,1,694.2,153,710.86,28.4344,2.99157,347.1,0.94955,0.546234,1.49578
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 14:00:00,0.5,1,50.4,-1.2,50.4143,2.01657,1.90459,25.2,0.94955,0.00274737,0.952297
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 14:00:00,0.5,1,91.2,15,92.4253,3.69701,1.92712,45.6,0.94955,0.0140097,0.96356
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 14:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 14:00:00,0.5,1,11.64,2.46,11.8971,6.6095,0.293573,5.82,0.1425,0.00428665,0.146787
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 14:00:00,0.5,2,10.28,0.68,10.3025,6.43904,0.275542,5.14,0.134,0.0037709,0.137771
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 14:00:00,0.5,1,2137.8,643.3,2232.49,70.8728,13.589,1068.9,1.9127,4.88181,6.79451
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 14:00:00,0.5,1,170.1,26.6,172.167,5.46563,3.88347,85.05,1.9127,0.0290337,1.94173
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 14:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 14:00:00,0.5,1,191.68,65.6,202.595,27.0126,1.26302,95.84,0.394,0.237511,0.631511
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 14:00:00,0.5,1,75.2,7.2,75.5439,4.72149,1.18319,37.6,0.577,0.0145971,0.591597
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 14:00:00,0.5,1,587.76,208.56,623.666,62.3666,3.49412,293.88,0.481,1.26606,1.74706
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 14:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 14:00:00,0.5,1,23.1,-0.4,23.1035,3.66722,0.787358,11.55,0.39,0.00367923,0.393679
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 14:00:00,0.5,2,31.56,8.72,32.7425,8.18563,0.439993,15.78,0.2075,0.0124963,0.219996
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 14:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 14:00:00,0.5,1,195.2,54.4,202.639,6.75462,4.05357,97.6,1.981,0.0457869,2.02679
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 14:00:00,0.5,1,1170.4,441.6,1250.94,41.6979,7.47878,585.2,1.9945,1.74489,3.73939
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 14:00:00,0.5,1,189.6,23.4,191.039,9.55193,3.17563,94.8,1.5235,0.0643146,1.58781
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 14:00:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 14:00:00,0.5,1,33,12.5,35.2881,6.30145,0.340536,16.5,0.161,0.0092679,0.170268
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 14:00:00,0.5,1,13.2,-1.5,13.285,1.0628,1.18917,6.6,0.594,0.000584535,0.594585
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 14:00:00,0.5,1,254,-18,254.637,12.7318,2.67107,127,1.1985,0.137034,1.33553
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 14:00:00,0.5,1,467.2,244.8,527.449,65.9312,3.70643,233.6,0.39915,1.45407,1.85322
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 14:00:00,0.5,1,376.64,144.16,403.286,64.0137,2.92833,188.32,0.37367,1.09049,1.46416
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 14:00:00,0.5,2,498.8,110,510.785,17.0262,1.37551,249.4,0.535,0.152755,0.687755
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 14:00:00,0.5,1,30.6,3,30.7467,2.45974,2.18496,15.3,1.085,0.00747866,1.09248
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 14:00:00,0.5,1,389.6,174.56,426.918,76.2354,3.87231,194.8,0.34862,1.58753,1.93615
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 14:00:00,0.5,1,290.08,116.8,312.712,55.8414,2.36655,145.04,0.3335,0.849773,1.18327
