CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 14:00:00,0.5,1,265.2,104.8,285.156,19.0104,1.79939,132.6,0.6525,0.247195,0.899695
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 14:00:00,0.5,1,24.18,0.24,24.1812,9.67248,0.336514,12.09,0.155,0.013257,0.168257
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 14:00:00,0.5,1,6,0,6,0.3,2.39715,3,1.1985,7.60828e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 14:00:00,0.5,1,18.5,0,18.5,11.5625,0.657385,9.25,0.31025,0.0184427,0.328693
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 14:00:00,0.5,1,513.84,132,530.524,53.0524,3.31765,256.92,0.4653,1.19353,1.65883
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 14:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 14:00:00,0.5,1,57.12,15.92,59.2971,14.8243,0.505252,28.56,0.21164,0.0409861,0.252626
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 14:00:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 14:00:00,0.5,1,30.88,3.36,31.0623,7.76557,0.42371,15.44,0.20069,0.011165,0.211855
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 14:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 14:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 14:00:00,0.5,1,47.04,23.52,52.5923,13.1481,0.475758,23.52,0.2055,0.0323789,0.237879
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 14:00:00,0.5,1,100.96,19.68,102.86,25.7151,0.652709,50.48,0.2025,0.123855,0.326355
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 14:00:00,0.5,1,97.76,18.88,99.5664,15.8042,0.921723,48.88,0.391,0.0698614,0.460861
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 14:00:00,0.5,1,145.2,33.2,148.947,19.8596,1.05492,72.6,0.402,0.12546,0.52746
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 14:00:00,0.5,1,87.6,24,90.8282,12.1104,0.897307,43.8,0.402,0.0466533,0.448653
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 14:00:00,0.5,1,100.4,26.08,103.732,25.933,0.725979,50.2,0.2225,0.14049,0.36299
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 14:00:00,0.5,1,0.6,-6.3,6.32851,0.791063,0.798719,0.3,0.39915,0.000209327,0.399359
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 14:02:00,0.466667,1,168.16,18.4,169.164,42.2909,1.07231,78.4747,0.186667,0.313742,0.500409
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 14:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 14:30:00,0.5,1,23.6,10.1,25.6704,6.4176,0.304447,11.8,0.141,0.0112237,0.152224
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 14:30:00,0.5,1,16.2,-6.3,17.3819,1.39055,1.21107,8.1,0.6045,0.00103449,0.605534
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 14:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 14:30:00,0.5,1,583,45,584.734,29.2367,3.26441,291.5,0.925,0.707206,1.63221
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 14:30:00,0.5,1,133.6,41.6,139.927,24.9869,0.833047,66.8,0.27008,0.146444,0.416524
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 14:30:00,0.5,1,131.4,30.9,134.984,16.873,0.995749,65.7,0.4025,0.0953743,0.497874
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 14:30:00,0.5,1,2.56,-0.96,2.73408,0.273408,0.886768,1.28,0.44335,3.42196e-05,0.443384
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 14:30:00,0.5,1,114,-538,549.945,21.9978,2.69193,57,0.84815,0.497816,1.34597
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 14:30:00,0.5,1,21.44,-3.2,21.6775,1.35484,1.19767,10.72,0.5975,0.00133288,0.598833
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 14:30:00,0.5,1,12,0,12,0.6,1.8506,6,0.925,0.000297846,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 14:30:00,0.533333,1,184.4,61.8,194.48,19.448,1.25712,98.3467,0.493019,0.177443,0.670462
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 14:30:00,0.5,1,166.24,28.8,168.716,22.4955,1.26994,83.12,0.449,0.185972,0.634972
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 14:30:00,0.5,2,114.94,-362.2,380,12.6667,2.49842,57.47,1.09,0.159209,1.24921
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 14:30:00,0.5,1,159.84,23.28,161.526,16.1526,1.11646,79.92,0.4475,0.110729,0.558229
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 14:30:00,0.5,1,2.19,1.56,2.68881,3.58508,0.155206,1.095,0.077,0.000602796,0.0776028
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 14:30:00,0.533333,1,224.96,17.44,225.635,28.2044,1.37037,119.979,0.442667,0.2882,0.730866
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 14:30:00,0.516667,1,714.6,163.8,733.133,29.3253,3.0611,369.21,0.981202,0.600365,1.58157
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 14:30:00,0.5,1,54.6,-1.8,54.6297,2.18519,1.90555,27.3,0.94955,0.00322602,0.952776
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 14:30:00,0.5,1,148.2,43.2,154.368,6.17472,1.97726,74.1,0.94955,0.0390805,0.988631
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 14:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 14:30:00,0.5,1,10.08,0.36,10.0864,5.60357,0.291162,5.04,0.1425,0.00308113,0.145581
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 14:30:00,0.5,2,4.68,0.52,4.7088,2.943,0.269575,2.34,0.134,0.000787741,0.134788
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 14:30:00,0.5,1,2154.6,662.9,2254.27,71.5642,13.7804,1077.3,1.9127,4.97752,6.89022
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 14:30:00,0.5,1,210,23.1,211.267,6.70688,3.91284,105,1.9127,0.0437182,1.95642
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 14:30:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 14:30:00,0.5,1,196.48,67.36,207.706,27.6941,1.28729,98.24,0.394,0.249647,0.643647
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 14:30:00,0.5,1,70,6,70.2567,4.39104,1.17925,35,0.577,0.0126254,0.589625
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 14:30:00,0.5,1,541.92,224.4,586.543,58.6543,3.20165,270.96,0.481,1.11983,1.60083
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 14:30:00,0.5,1,0.9,0,0.9,0.142857,0.780011,0.45,0.39,5.58327e-06,0.390006
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 14:30:00,0.533333,1,25.3,0.9,25.316,4.01841,0.788835,13.4933,0.416,0.00471218,0.420712
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 14:30:00,0.5,2,27.8,7.52,28.7991,7.19978,0.434335,13.9,0.2075,0.00966758,0.217168
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 14:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 14:30:00,0.5,1,172.8,50.4,180,6,4.03426,86.4,1.981,0.0361278,2.01713
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 14:30:00,0.5,1,1208,437.6,1284.82,42.8273,7.67037,604,1.9945,1.84069,3.83519
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 14:30:00,0.5,1,182.4,19.2,183.408,9.17039,3.16556,91.2,1.5235,0.0592793,1.58278
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 14:30:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 14:30:00,0.5,1,51.1,11.3,52.3345,9.34545,0.362769,25.55,0.161,0.0203845,0.181385
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 14:30:00,0.5,1,13.2,-1.5,13.285,1.0628,1.18917,6.6,0.594,0.000584535,0.594585
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 14:30:00,0.5,1,290.4,-19.6,291.061,14.553,2.75508,145.2,1.1985,0.179041,1.37754
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 14:30:00,0.5,1,61,21,64.5136,8.0642,0.841807,30.5,0.39915,0.0217533,0.420903
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 14:30:00,0.5,1,373.92,128.64,395.429,62.7666,2.84418,186.96,0.37367,1.04842,1.42209
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 14:30:00,0.5,2,489.6,99.2,499.549,16.6516,1.36222,244.8,0.535,0.146108,0.681108
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 14:30:00,0.5,1,34.2,0,34.2,2.736,2.18851,17.1,1.085,0.00925292,1.09425
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 14:30:00,0.516667,1,426.72,184.48,464.89,83.0161,4.46223,220.472,0.360241,1.94524,2.30549
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 14:30:00,0.5,1,282.56,111.68,303.83,54.2553,2.27137,141.28,0.3335,0.802186,1.13569
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 14:30:00,0.5,1,292.8,99.6,309.277,20.6184,1.88656,146.4,0.6525,0.290782,0.943282
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 14:30:00,0.5,1,28.26,0.9,28.2743,11.3097,0.34625,14.13,0.155,0.0181248,0.173125
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 14:30:00,0.5,1,5.2,0,5.2,0.26,2.39711,2.6,1.1985,5.71467e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 14:30:00,0.5,1,22.9,1,22.9218,14.3261,0.677125,11.45,0.31025,0.0283126,0.338563
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 14:30:00,0.5,1,509.04,126.48,524.518,52.4518,3.26391,254.52,0.4653,1.16666,1.63196
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 14:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 14:30:00,0.5,1,61.76,26.88,67.356,16.839,0.529048,30.88,0.21164,0.0528839,0.264524
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 14:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 14:30:00,0.5,1,182.24,22.24,183.592,45.898,1.19188,91.12,0.2,0.395941,0.595941
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 14:30:00,0.516667,1,42.56,3.36,42.6924,10.6731,0.443562,21.9893,0.20738,0.0217939,0.229174
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 14:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 14:30:00,0.5,1,37.12,10.24,38.5065,9.62663,0.445715,18.56,0.2055,0.0173575,0.222857
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 14:30:00,0.5,1,92.48,16.16,93.8813,23.4703,0.611351,46.24,0.2025,0.103175,0.305675
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 14:30:00,0.5,1,90.4,17.44,92.0669,14.6138,0.901467,45.2,0.391,0.0597336,0.450734
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 14:30:00,0.516667,1,127,26.2,129.674,17.2899,0.994186,65.6167,0.4154,0.098263,0.513663
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 14:30:00,0.5,1,93.8,21,96.122,12.8163,0.9085,46.9,0.402,0.0522501,0.45425
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 14:30:00,0.5,1,126.48,32.64,130.624,32.6559,0.890546,63.24,0.2225,0.222773,0.445273
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 14:30:00,0.5,1,26.7,-6.3,27.4332,3.42915,0.806167,13.35,0.39915,0.00393347,0.403083
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 14:32:00,0.466667,1,33.6,1.14,33.6193,13.4477,0.41425,15.68,0.1694,0.0239169,0.193317
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 14:32:00,0.466667,1,79.92,43.44,90.9628,9.09628,0.994688,37.296,0.431667,0.0325211,0.464188
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 15:00:00,0.5,1,7.2,-3,7.8,0.312,4.50016,3.6,2.25,8.05376e-05,2.25008
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 15:00:00,0.5,1,18.7,3.3,18.9889,4.74724,0.294283,9.35,0.141,0.00614147,0.147141
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 15:00:00,0.5,1,31.8,6.9,32.54,13.016,0.411012,15.9,0.1815,0.0240062,0.205506
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 15:00:00,0.5,1,18.6,-6,19.5438,1.5635,1.21162,9.3,0.6045,0.00130783,0.605808
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 15:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 15:00:00,0.5,1,581,40,582.375,29.1188,3.25302,290.5,0.925,0.701512,1.62651
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 15:00:00,0.5,1,117.28,32,121.567,21.7084,0.761231,58.64,0.27008,0.110536,0.380616
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 15:00:00,0.5,1,137.4,32.4,141.168,17.6461,1.01363,68.7,0.4025,0.104313,0.506813
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 15:00:00,0.5,1,2.56,-0.64,2.63879,0.263879,0.886764,1.28,0.44335,3.18758e-05,0.443382
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 15:00:00,0.5,1,114,-537.5,549.456,21.9783,2.69016,57,0.84815,0.496931,1.34508
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 15:00:00,0.5,1,21.44,-4.16,21.8399,1.36499,1.19771,10.72,0.5975,0.00135293,0.598853
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 15:00:00,0.5,1,5.5,1,5.59017,0.279508,1.85013,2.75,0.925,6.46367e-05,0.925065
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 15:00:00,0.5,1,80.4,44.16,91.7293,9.17293,0.995867,40.2,0.4625,0.0354337,0.497934
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 15:00:00,0.533333,1,144.64,26.56,147.058,19.6078,1.18058,77.1413,0.478933,0.15071,0.629644
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 15:00:00,0.5,2,123.08,-354.28,375.051,12.5017,2.49018,61.54,1.09,0.155089,1.24509
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 15:00:00,0.5,1,141.36,23.04,143.225,14.3225,1.06912,70.68,0.4475,0.0870593,0.534559
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 15:00:00,0.5,1,2.16,1.59,2.68211,3.57614,0.1552,1.08,0.077,0.000599795,0.0775998
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 15:00:00,0.5,1,60,-0.6,60.003,2.40012,1.90688,30,0.94955,0.00389185,0.953442
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 15:00:00,0.5,1,167.4,55.8,176.455,7.0582,2.00123,83.7,0.94955,0.0510639,1.00061
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 15:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 15:00:00,0.5,1,11.04,1.86,11.1956,6.21977,0.292592,5.52,0.1425,0.00379602,0.146296
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 15:00:00,0.5,2,4.72,-0.16,4.72271,2.95169,0.269585,2.36,0.134,0.000792402,0.134792
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 15:00:00,0.5,1,2237.9,677.6,2338.23,74.2297,14.5358,1118.95,1.9127,5.35521,7.26791
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 15:00:00,0.5,1,185.5,25.2,187.204,5.94298,3.89405,92.75,1.9127,0.0343265,1.94703
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 15:00:00,0.5,1,5.6,-7.36,9.24822,1.15603,0.830908,2.8,0.415,0.000453908,0.415454
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 15:00:00,0.5,1,196.32,67.52,207.607,27.6809,1.28682,98.16,0.394,0.249408,0.643408
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 15:00:00,0.5,1,71.6,8,72.0455,4.50285,1.18055,35.8,0.577,0.0132765,0.590276
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 15:00:00,0.5,1,572.4,220.56,613.424,61.3424,3.41164,286.2,0.481,1.22482,1.70582
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 15:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 15:00:00,0.0166667,2,24.92,6.36,25.7188,6.4297,0.43042,0.415333,0.00691667,0.000257003,0.00717367
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 15:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 15:00:00,0.5,1,204,56.8,211.76,7.05866,4.062,102,1.981,0.0500016,2.031
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 15:00:00,0.5,1,1012,422.4,1096.62,36.5539,6.67086,506,1.9945,1.34093,3.33543
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 15:00:00,0.5,1,174.6,18,175.525,8.77627,3.15559,87.3,1.5235,0.0542934,1.57779
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 15:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 15:00:00,0.5,1,28.7,0.9,28.7141,5.12752,0.334273,14.35,0.161,0.00613643,0.167136
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 15:00:00,0.5,1,13.2,-1.5,13.285,1.0628,1.18917,6.6,0.594,0.000584535,0.594585
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 15:00:00,0.5,1,293.2,-19.2,293.828,14.6914,2.76192,146.6,1.1985,0.182461,1.38096
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 15:00:00,0.5,1,29.2,21.8,36.4401,4.55501,0.812181,14.6,0.39915,0.00694035,0.40609
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 15:00:00,0.5,1,347.04,140.48,374.395,59.4277,2.62703,173.52,0.37367,0.939844,1.31351
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 15:00:00,0.5,2,444.8,104.4,456.888,15.2296,1.31444,222.4,0.535,0.122219,0.657219
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 15:00:00,0.5,1,38.4,2.7,38.4948,3.07958,2.19345,19.2,1.085,0.0117228,1.09672
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 15:00:00,0.5,1,180,88.96,200.783,35.8541,1.36765,90,0.3335,0.350323,0.683823
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 15:00:00,0.5,1,208.4,50,214.314,14.2876,1.58426,104.2,0.6525,0.139629,0.792129
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 15:00:00,0.5,1,31.08,0.54,31.0847,12.4339,0.353814,15.54,0.155,0.021907,0.176907
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 15:00:00,0.5,1,6,0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 15:00:00,0.5,1,22.1,0.2,22.1009,13.8131,0.673142,11.05,0.31025,0.026321,0.336571
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 15:00:00,0.5,1,516,128.4,531.735,53.1735,3.32857,258,0.4653,1.19898,1.66428
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 15:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 15:00:00,0.5,1,61.36,20.88,64.8153,16.2038,0.521219,30.68,0.21164,0.0489695,0.260609
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 15:00:00,0.5,1,7.5,0.6,7.52396,0.601917,1.07038,3.75,0.535,0.000190912,0.535191
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 15:00:00,0.5,1,143.68,12.32,144.207,36.0518,0.88857,71.84,0.2,0.244285,0.444285
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 15:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 15:00:00,0.5,1,41.12,10.08,42.3375,10.5844,0.452966,20.56,0.2055,0.020983,0.226483
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 15:00:00,0.5,1,103.04,24.16,105.835,26.4586,0.667242,51.52,0.2025,0.131121,0.333621
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 15:00:00,0.5,1,107.52,18.88,109.165,17.3278,0.949961,53.76,0.391,0.0839805,0.474981
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 15:00:00,0.5,1,83.4,19.6,85.6722,11.423,0.887014,41.7,0.402,0.0415069,0.443507
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 15:00:00,0.5,1,125.12,33.52,129.532,32.3831,0.883131,62.56,0.2225,0.219066,0.441566
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 15:00:00,0.5,1,35.1,-4.2,35.3504,4.4188,0.811363,17.55,0.39915,0.00653147,0.405681
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 15:01:00,0.483333,1,739.8,183,762.098,30.4839,3.15473,357.57,0.917898,0.606887,1.52479
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 15:01:00,0.483333,2,31.8,7.08,32.5786,8.14465,0.439743,15.37,0.200583,0.0119592,0.212543
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 15:01:00,0.483333,1,324,175.2,368.335,65.7742,3.06071,156.6,0.336999,1.14234,1.47934
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 15:01:00,0.5,1,19.84,-0.8,19.8561,4.96403,0.410505,9.92,0.20069,0.00456227,0.205252
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 15:01:00,0.483333,1,143.8,26.2,146.167,19.489,1.04564,69.5033,0.3886,0.116793,0.505393
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 15:02:00,0.466667,1,215.6,53,222.019,22.2019,1.35801,100.613,0.431391,0.202347,0.633738
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 15:02:00,0.466667,1,217.6,19.52,218.474,27.3092,1.33662,101.547,0.387333,0.236422,0.623755
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 15:02:00,0.466667,1,28.4,1,28.4176,4.51073,0.791133,13.2533,0.364,0.00519535,0.369195
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 15:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 15:30:00,0.5,1,23.3,4.7,23.7693,5.94233,0.301246,11.65,0.141,0.00962285,0.150623
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 15:30:00,0.5,1,29.82,3.84,30.0662,12.0265,0.40399,14.91,0.1815,0.020495,0.201995
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 15:30:00,0.5,1,20.1,-6.3,21.0642,1.68514,1.21204,10.05,0.6045,0.00151923,0.606019
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 15:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 15:30:00,0.516667,1,588.5,42,589.997,29.4998,3.28999,304.058,0.955833,0.743993,1.69983
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 15:30:00,0.5,1,119.52,43.36,127.142,22.704,0.781972,59.76,0.27008,0.120906,0.390986
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 15:30:00,0.5,1,129.3,27.9,132.276,16.5345,0.988171,64.65,0.4025,0.0915853,0.494085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 15:30:00,0.516667,1,2.56,-0.96,2.73408,0.273408,0.886768,1.32267,0.458128,3.53603e-05,0.458164
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 15:30:00,0.5,1,141.5,-523,541.804,21.6721,2.66267,70.75,0.84815,0.483185,1.33134
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 15:30:00,0.5,1,21.44,-4.8,21.9707,1.37317,1.19774,10.72,0.5975,0.00136919,0.598869
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 15:30:00,0.5,1,12.5,0.5,12.51,0.6255,1.85065,6.25,0.925,0.000323701,0.925324
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 15:30:00,0.5,1,168.2,54.2,176.717,17.6717,1.19911,84.1,0.462205,0.137352,0.599557
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 15:30:00,0.5,1,98.4,46.32,108.757,10.8757,1.02462,49.2,0.4625,0.0498099,0.51231
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 15:30:00,0.5,2,119.54,-358.68,378.076,12.6025,2.4952,59.77,1.09,0.157601,1.2476
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 15:30:00,0.5,1,174.48,22.32,175.902,17.5902,1.15763,87.24,0.4475,0.131316,0.578816
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 15:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 15:30:00,0.5,1,227.04,21.76,228.08,28.51,1.38215,113.52,0.415,0.276075,0.691075
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 15:30:00,0.5,1,711.6,177,733.283,29.3313,3.06157,355.8,0.94955,0.581236,1.53079
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 15:30:00,0.5,1,82.2,18.6,84.2781,3.37112,1.91446,41.1,0.94955,0.00767784,0.957228
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 15:30:00,0.5,1,156,57,166.087,6.64349,1.98958,78,0.94955,0.0452396,0.99479
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 15:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 15:30:00,0.516667,1,12.06,2.52,12.3205,6.84471,0.294194,6.231,0.14725,0.00475039,0.152
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 15:30:00,0.5,2,9.16,0.68,9.18521,5.74075,0.273995,4.58,0.134,0.00299737,0.136997
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 15:30:00,0.5,1,2131.5,644,2226.66,70.6877,13.5381,1065.75,1.9127,4.85634,6.76904
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 15:30:00,0.5,1,203.7,25.2,205.253,6.51596,3.90793,101.85,1.9127,0.0412647,1.95396
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 15:30:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 15:30:00,0.5,1,201.28,67.68,212.354,28.3139,1.30989,100.64,0.394,0.260945,0.654945
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 15:30:00,0.5,1,70.4,7.2,70.7672,4.42295,1.17962,35.2,0.577,0.0128095,0.58981
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 15:30:00,0.5,1,747.6,241.92,785.768,78.5768,4.98148,373.8,0.481,2.00974,2.49074
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 15:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 15:30:00,0.5,1,14.4,-0.2,14.4014,2.28593,0.782859,7.2,0.39,0.00142959,0.39143
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 15:30:00,0.5,2,30.48,7.28,31.3373,7.83433,0.437894,15.24,0.2075,0.0114468,0.218947
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 15:30:00,0.5,1,186.4,55.2,194.402,6.48005,4.04628,93.2,1.981,0.0421402,2.02314
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 15:30:00,0.5,1,1205.6,438.4,1282.84,42.7612,7.65902,602.8,1.9945,1.83501,3.82951
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 15:30:00,0.5,1,175.8,20.4,176.98,8.84898,3.15739,87.9,1.5235,0.0551968,1.5787
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 15:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 15:30:00,0.5,1,44,8.8,44.8714,8.01274,0.35197,22,0.161,0.0149852,0.175985
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 15:30:00,0.5,1,13.2,-1.5,13.285,1.0628,1.18917,6.6,0.594,0.000584535,0.594585
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 15:30:00,0.5,1,283.6,-14,283.945,14.1973,2.73779,141.8,1.1985,0.170394,1.36889
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 15:30:00,0.5,1,462.4,243.8,522.735,65.3419,3.65468,231.2,0.39915,1.42819,1.82734
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 15:30:00,0.5,1,350.4,128.32,373.157,59.2313,2.61462,175.2,0.37367,0.933641,1.30731
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 15:30:00,0.5,2,498.4,111.2,510.654,17.0218,1.37535,249.2,0.535,0.152677,0.687677
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 15:30:00,0.5,1,32.4,3,32.5386,2.60309,2.18675,16.2,1.085,0.00837576,1.09338
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 15:30:00,0.5,1,376.96,169.44,413.29,73.8018,3.67283,188.48,0.34862,1.4878,1.83642
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 15:30:00,0.5,1,279.36,107.84,299.452,53.4736,2.22547,139.68,0.3335,0.779235,1.11274
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 15:30:00,0.5,1,225.2,86.8,241.349,16.0899,1.65916,112.6,0.6525,0.177078,0.829578
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 15:30:00,0.5,1,25.86,1.74,25.9185,10.3674,0.340461,12.93,0.155,0.0152303,0.17023
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 15:30:00,0.5,1,4.4,-0.4,4.41814,0.220907,2.39708,2.2,1.1985,4.12538e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 15:30:00,0.5,1,27.4,1.1,27.4221,17.1388,0.701542,13.7,0.31025,0.0405212,0.350771
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 15:30:00,0.5,1,505.2,125.28,520.502,52.0502,3.22832,252.6,0.4653,1.14886,1.61416
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 15:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 15:30:00,0.5,1,60.16,23.52,64.5942,16.1486,0.520552,30.08,0.21164,0.048636,0.260276
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 15:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 15:30:00,0.5,1,194.72,21.44,195.897,48.9742,1.30159,97.36,0.2,0.450793,0.650793
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 15:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 15:30:00,0.5,1,51.52,14.24,53.4517,13.3629,0.477892,25.76,0.2055,0.0334458,0.238946
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 15:30:00,0.5,1,93.12,14.56,94.2514,23.5629,0.612981,46.56,0.2025,0.10399,0.30649
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 15:30:00,0.5,1,93.28,18.24,95.0466,15.0868,0.909325,46.64,0.391,0.0636626,0.454663
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 15:30:00,0.5,1,126,28,129.074,17.2098,0.992428,63,0.402,0.0942142,0.496214
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 15:30:00,0.516667,1,99.8,25.8,103.081,13.7441,0.924179,51.5633,0.4154,0.0620924,0.477492
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 15:30:00,0.5,1,124.16,28.8,127.456,31.8641,0.869201,62.08,0.2225,0.212101,0.434601
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 15:30:00,0.5,1,45.9,-7.5,46.5087,5.81359,0.820911,22.95,0.39915,0.0113055,0.410456
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 15:31:00,0.483333,1,23.84,-0.96,23.8593,5.96483,0.414555,11.5227,0.194,0.00636773,0.200368
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 15:32:00,0.466667,1,164.64,29.6,167.28,22.304,1.26364,76.832,0.419067,0.170631,0.589698
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 16:00:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 16:00:00,0.5,1,17.9,4.8,18.5324,4.6331,0.293699,8.95,0.141,0.0058497,0.14685
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 16:00:00,0.5,1,33.18,8.58,34.2714,13.7086,0.416258,16.59,0.1815,0.0266289,0.208129
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 16:00:00,0.5,1,16.8,-6.3,17.9424,1.43539,1.2112,8.4,0.6045,0.00110229,0.605602
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 16:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 16:00:00,0.5,1,122.72,36.48,128.027,22.862,0.785351,61.36,0.27008,0.122595,0.392675
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 16:00:00,0.5,1,136.8,35.4,141.306,17.6633,1.01403,68.4,0.4025,0.104517,0.507017
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 16:00:00,0.5,1,133,-534.5,550.799,22.0319,2.69502,66.5,0.84815,0.499362,1.34751
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 16:00:00,0.5,1,22.4,-4.16,22.783,1.42394,1.19794,11.2,0.5975,0.0014723,0.598972
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 16:00:00,0.5,1,6,1,6.08276,0.304138,1.85015,3,0.925,7.65299e-05,0.925077
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 16:00:00,0.5,1,163,48.8,170.148,17.0148,1.17907,81.5,0.462205,0.127331,0.589536
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 16:00:00,0.5,1,80.16,44.4,91.6351,9.16351,0.995722,40.08,0.4625,0.035361,0.497861
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 16:00:00,0.5,1,118.88,22.4,120.972,16.1296,1.08922,59.44,0.449,0.0956102,0.54461
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 16:00:00,0.5,2,129.22,-357.72,380.344,12.6781,2.49899,64.61,1.09,0.159497,1.2495
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 16:00:00,0.5,1,170.16,23.52,171.778,17.1778,1.14546,85.08,0.4475,0.12523,0.57273
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 16:00:00,0.5,1,2.25,2.31,3.22469,4.29958,0.155734,1.125,0.077,0.000867012,0.077867
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 16:00:00,0.5,1,217.44,16.16,218.04,27.255,1.33461,108.72,0.415,0.252303,0.667303
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 16:00:00,0.5,1,571.2,142.2,588.634,23.5454,2.64818,285.6,0.94955,0.374542,1.32409
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 16:00:00,0.5,1,54.6,-1.2,54.6132,2.18453,1.90555,27.3,0.94955,0.00322407,0.952774
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 16:00:00,0.5,1,69.6,-12,70.6269,2.82508,1.91546,34.8,0.94955,0.00818062,0.957731
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 16:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 16:00:00,0.5,2,7.08,-0.04,7.08011,4.42507,0.271562,3.54,0.134,0.00178091,0.135781
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 16:00:00,0.5,1,2131.5,662.2,2231.99,70.857,13.5847,1065.75,1.9127,4.87963,6.79233
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 16:00:00,0.5,1,186.2,25.2,187.898,5.965,3.89456,93.1,1.9127,0.0345814,1.94728
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 16:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 16:00:00,0.5,1,154.4,60.96,165.998,22.1331,1.10691,77.2,0.394,0.159454,0.553454
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 16:00:00,0.5,1,72,5.6,72.2174,4.51359,1.18068,36,0.577,0.0133399,0.59034
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 16:00:00,0.5,1,430.8,136.08,451.781,45.1781,2.29073,215.4,0.481,0.664366,1.14537
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 16:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 16:00:00,0.5,1,17.9,1,17.9279,2.8457,0.784431,8.95,0.39,0.00221545,0.392215
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 16:00:00,0.5,2,35.16,6.64,35.7815,8.94537,0.444847,17.58,0.2075,0.0149237,0.222424
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 16:00:00,0.5,1,157.6,49.6,165.221,5.50736,4.02288,78.8,1.981,0.0304387,2.01144
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 16:00:00,0.5,1,1228.8,462.4,1312.92,43.7641,7.83318,614.4,1.9945,1.92209,3.91659
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 16:00:00,0.5,1,186.6,21.6,187.846,9.3923,3.17137,93.3,1.5235,0.062183,1.58568
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 16:00:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 16:00:00,0.5,1,34.6,4.9,34.9452,6.24022,0.340177,17.3,0.161,0.00908868,0.170089
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 16:00:00,0.5,1,14.1,-1.2,14.151,1.13208,1.18933,7.05,0.594,0.000663228,0.594663
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 16:00:00,0.5,1,268,-17.6,268.577,13.4289,2.7019,134,1.1985,0.152448,1.35095
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 16:00:00,0.5,1,282.4,111,303.432,37.929,1.76074,141.2,0.39915,0.481221,0.880371
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 16:00:00,0.5,1,394.4,140.16,418.564,66.4388,3.09671,197.2,0.37367,1.17468,1.54835
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 16:00:00,0.5,2,521.2,114.4,533.607,17.7869,1.40342,260.6,0.535,0.16671,0.70171
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 16:00:00,0.5,1,31.8,0.3,31.8014,2.54411,2.186,15.9,1.085,0.00800054,1.093
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 16:00:00,0.5,1,379.2,182.08,420.649,75.1159,3.77974,189.6,0.34862,1.54125,1.88987
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 16:00:00,0.5,1,284.64,111.52,305.707,54.5905,2.29126,142.32,0.3335,0.812128,1.14563
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 16:00:00,0.5,1,258.4,82.8,271.342,18.0895,1.75265,129.2,0.6525,0.223824,0.876324
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 16:00:00,0.5,1,33.06,1.08,33.0776,13.2311,0.359612,16.53,0.155,0.0248061,0.179806
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 16:00:00,0.5,1,4.8,0,4.8,0.24,2.3971,2.4,1.1985,4.8693e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 16:00:00,0.5,1,23.8,1.1,23.8254,14.8909,0.681678,11.9,0.31025,0.0305888,0.340839
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 16:00:00,0.5,1,506.64,126.72,522.247,52.2247,3.24375,253.32,0.4653,1.15658,1.62188
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 16:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 16:00:00,0.5,1,59.52,21.52,63.2909,15.8227,0.516666,29.76,0.21164,0.0466932,0.258333
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 16:00:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 16:00:00,0.5,1,184.32,19.04,185.301,46.3252,1.20669,92.16,0.2,0.403345,0.603345
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 16:00:00,0.5,1,51.84,-0.48,51.8422,12.9606,0.46358,25.92,0.20069,0.0310999,0.23179
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 16:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 16:00:00,0.5,1,37.28,9.92,38.5773,9.64431,0.445843,18.64,0.2055,0.0174213,0.222921
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 16:00:00,0.5,1,95.84,18.72,97.6511,24.4128,0.628256,47.92,0.2025,0.111628,0.314128
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 16:00:00,0.5,1,103.2,20.32,105.181,16.6955,0.937926,51.6,0.391,0.0779632,0.468963
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 16:00:00,0.5,1,127.4,25.8,129.986,17.3315,0.995102,63.7,0.402,0.095551,0.497551
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 16:00:00,0.5,1,118.4,32.64,122.817,30.7042,0.838879,59.2,0.2225,0.19694,0.41944
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 16:00:00,0.5,1,57.3,-6.3,57.6453,7.20566,0.833036,28.65,0.39915,0.017368,0.416518
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 16:01:00,0.483333,1,532.5,33.5,533.553,26.6776,3.02764,257.375,0.894167,0.569194,1.46336
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 16:01:00,0.483333,1,2.56,-0.64,2.63879,0.263879,0.886764,1.23733,0.428572,3.08133e-05,0.428602
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 16:01:00,0.483333,1,5.46,0,5.46,3.03333,0.286806,2.639,0.13775,0.000872764,0.138623
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 16:01:00,0.483333,1,79.4,18.4,81.5041,10.8672,0.879133,38.3767,0.3886,0.0363142,0.424914
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 16:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 16:30:00,0.55,1,28.3,7.6,29.3027,7.32568,0.311249,15.565,0.1551,0.0160872,0.171187
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 16:30:00,0.5,1,32.64,1.14,32.6599,13.064,0.411367,16.32,0.1815,0.0241835,0.205684
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 16:30:00,0.5,1,14.1,-6.6,15.5682,1.24546,1.21066,7.05,0.6045,0.000829875,0.60533
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 16:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 16:30:00,0.5,1,560,36,561.156,28.0578,3.15265,280,0.925,0.651323,1.57632
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 16:30:00,0.5,1,120,36.48,125.422,22.3969,0.775475,60,0.27008,0.117657,0.387737
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 16:30:00,0.5,1,136.2,36.6,141.032,17.629,1.01322,68.1,0.4025,0.104112,0.506612
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 16:30:00,0.5,1,2.56,-0.64,2.63879,0.263879,0.886764,1.28,0.44335,3.18758e-05,0.443382
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 16:30:00,0.5,1,125,-541.5,555.74,22.2296,2.71303,62.5,0.84815,0.508363,1.35651
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 16:30:00,0.5,1,20.8,-4.8,21.3467,1.33417,1.19759,10.4,0.5975,0.00129251,0.598793
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 16:30:00,0.5,1,11,0,11,0.55,1.8505,5.5,0.925,0.000250273,0.92525
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 16:30:00,0.5,1,175.8,50.2,182.827,18.2827,1.21844,87.9,0.462205,0.147014,0.609219
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 16:30:00,0.5,1,86.4,66.72,109.163,10.9163,1.02536,43.2,0.4625,0.0501822,0.512682
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 16:30:00,0.5,1,152.8,31.52,156.017,20.8023,1.21606,76.4,0.449,0.15903,0.60803
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 16:30:00,0.5,2,125.16,-361.58,382.629,12.7543,2.50284,62.58,1.09,0.16142,1.25142
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 16:30:00,0.5,1,132.96,13.92,133.687,13.3687,1.0467,66.48,0.4475,0.0758493,0.523349
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 16:30:00,0.5,1,3.24,2.25,3.94463,5.25951,0.156595,1.62,0.077,0.00129737,0.0782974
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 16:30:00,0.5,1,196.16,14.08,196.665,24.5831,1.24052,98.08,0.415,0.20526,0.62026
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 16:30:00,0.5,1,499.2,138.6,518.084,20.7233,2.47938,249.6,0.94955,0.290141,1.23969
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 16:30:00,0.5,1,52.8,1.2,52.8136,2.11255,1.90513,26.4,0.94955,0.0030151,0.952565
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 16:30:00,0.5,1,18.6,-4.2,19.0683,0.762732,1.90029,9.3,0.94955,0.000596307,0.950146
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 16:30:00,0.5,1,6,0.18,6.0027,3.33483,0.287183,3,0.1425,0.00109126,0.143591
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 16:30:00,0.5,2,5.72,0.6,5.75138,3.59461,0.27035,2.86,0.134,0.00117519,0.135175
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 16:30:00,0.5,1,2055.9,640.5,2153.36,68.3607,12.9091,1027.95,1.9127,4.54187,6.45457
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 16:30:00,0.5,1,262.5,21,263.339,8.35996,3.96125,131.25,1.9127,0.067925,1.98063
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 16:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 16:30:00,0.516667,1,191.52,68.48,203.395,27.1193,1.26678,98.952,0.407133,0.247371,0.654504
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 16:30:00,0.5,1,64,2,64.0312,4.00195,1.17497,32,0.577,0.010487,0.587487
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 16:30:00,0.5,1,374.88,114.72,392.04,39.204,1.96256,187.44,0.481,0.500279,0.981279
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 16:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 16:30:00,0.5,1,26.2,0.7,26.2093,4.16021,0.78947,13.1,0.39,0.00473495,0.394735
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 16:30:00,0.5,2,31.76,6.28,32.3749,8.09373,0.439435,15.88,0.2075,0.0122173,0.219717
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 16:30:00,0.5,1,164.8,55.2,173.799,5.7933,4.02936,82.4,1.981,0.0336815,2.01468
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 16:30:00,0.5,1,1028,385.6,1097.94,36.598,6.67734,514,1.9945,1.34417,3.33867
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 16:30:00,0.5,1,197.4,18.6,198.274,9.91372,3.18556,98.7,1.5235,0.0692788,1.59278
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 16:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 16:30:00,0.5,1,35.4,13.9,38.0312,6.79128,0.34353,17.7,0.161,0.0107648,0.171765
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 16:30:00,0.5,1,14.7,-1.5,14.7763,1.18211,1.18945,7.35,0.594,0.000723142,0.594723
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 16:30:00,0.5,1,275.2,-13.6,275.536,13.7768,2.7179,137.6,1.1985,0.16045,1.35895
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 16:30:00,0.5,1,402.8,214.8,456.494,57.0618,2.97663,201.4,0.39915,1.08916,1.48831
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 16:30:00,0.5,1,449.44,151.04,474.141,75.2604,3.76202,224.72,0.37367,1.50734,1.88101
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 16:30:00,0.5,2,506.8,110.4,518.685,17.2895,1.38503,253.4,0.535,0.157517,0.692517
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 16:30:00,0.55,1,35.1,2.7,35.2037,2.8163,2.18961,19.305,1.1935,0.0107844,1.20428
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 16:30:00,0.5,1,359.36,164.96,395.413,70.6095,3.42098,179.68,0.34862,1.36187,1.71049
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 16:30:00,0.5,1,198.56,97.12,221.039,39.4713,1.51615,99.28,0.3335,0.424574,0.758074
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 16:30:00,0.5,1,240.8,89.2,256.79,17.1194,1.70592,120.4,0.6525,0.200461,0.852961
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 16:30:00,0.5,1,34.14,1.08,34.1571,13.6628,0.362903,17.07,0.155,0.0264516,0.181452
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 16:30:00,0.5,1,4.8,-0.8,4.86621,0.243311,2.3971,2.4,1.1985,5.00456e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 16:30:00,0.5,1,21.5,0.5,21.5058,13.4411,0.670345,10.75,0.31025,0.0249226,0.335173
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 16:30:00,0.5,1,510,126.72,525.507,52.5507,3.27272,255,0.4653,1.17106,1.63636
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 16:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 16:30:00,0.5,1,56,17.36,58.6291,14.6573,0.503416,28,0.21164,0.0400679,0.251708
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 16:30:00,0.5,1,9,0.6,9.01998,0.721598,1.07055,4.5,0.535,0.00027438,0.535274
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 16:30:00,0.5,1,154.08,12.64,154.598,38.6494,0.96151,77.04,0.2,0.280755,0.480755
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 16:30:00,0.5,1,42.24,-1.92,42.2836,10.5709,0.442758,21.12,0.20069,0.0206888,0.221379
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 16:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 16:30:00,0.5,1,34.88,9.76,36.2198,9.05494,0.441714,17.44,0.2055,0.0153571,0.220857
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 16:30:00,0.5,1,92.16,13.28,93.1119,23.278,0.607982,46.08,0.2025,0.101491,0.303991
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 16:30:00,0.5,1,90.88,19.2,92.886,14.7438,0.903602,45.44,0.391,0.0608012,0.451801
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 16:30:00,0.5,1,143.4,25,145.563,19.4084,1.04365,71.7,0.402,0.119824,0.521824
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 16:30:00,0.5,1,81.8,22.8,84.9181,11.3224,0.885559,40.9,0.402,0.0407795,0.442779
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 16:30:00,0.5,1,123.2,29.68,126.725,31.6812,0.864344,61.6,0.2225,0.209672,0.432172
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 16:30:00,0.5,1,59.7,-6.9,60.0974,7.51218,0.836054,29.85,0.39915,0.0188771,0.418027
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 17:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 17:00:00,0.5,1,25.68,1.98,25.7562,10.3025,0.39308,12.84,0.1815,0.0150402,0.19654
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 17:00:00,0.533333,1,17.1,-6,18.1221,1.44977,1.21125,9.12,0.6448,0.00119944,0.645999
