CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 17:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 17:00:00,0.5,1,545,29,545.771,27.2886,3.0822,272.5,0.925,0.616099,1.5411
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 17:00:00,0.5,1,111.2,30.56,115.323,20.5934,0.739103,55.6,0.27008,0.0994716,0.369552
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 17:00:00,0.5,1,145.2,30.9,148.452,18.5564,1.03571,72.6,0.4025,0.115354,0.517854
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 17:00:00,0.5,1,126,-520,535.048,21.4019,2.63872,63,0.84815,0.47121,1.31936
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 17:00:00,0.5,1,21.44,-5.12,22.0429,1.37768,1.19776,10.72,0.5975,0.00137819,0.598878
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 17:00:00,0.5,1,13.5,0,13.5,0.675,1.85075,6.75,0.925,0.000376961,0.925377
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 17:00:00,0.5,1,145.8,39.4,151.03,15.103,1.12506,72.9,0.462205,0.100324,0.562529
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 17:00:00,0.5,1,85.2,44.16,95.9643,9.59643,1.00256,42.6,0.4625,0.0387811,0.501281
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 17:00:00,0.5,1,126.72,18.88,128.119,17.0825,1.11248,63.36,0.449,0.107241,0.556241
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 17:00:00,0.5,2,111.6,-350.28,367.628,12.2543,2.47802,55.8,1.09,0.149011,1.23901
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 17:00:00,0.5,1,144.96,14.64,145.697,14.5697,1.07518,72.48,0.4475,0.0900905,0.53759
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 17:00:00,0.5,1,3.24,2.22,3.92759,5.23679,0.156572,1.62,0.077,0.00128619,0.0782862
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 17:00:00,0.5,1,187.04,8.8,187.247,23.4059,1.20214,93.52,0.415,0.186072,0.601072
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 17:00:00,0.5,1,734.4,178.2,755.711,30.2284,3.13377,367.2,0.94955,0.617335,1.56688
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 17:00:00,0.5,1,57.6,18.6,60.5287,2.42115,1.90702,28.8,0.94955,0.00396033,0.95351
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 17:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 17:00:00,0.5,1,9.36,1.44,9.47012,5.26118,0.290432,4.68,0.1425,0.0027161,0.145216
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 17:00:00,0.0166667,2,5.72,0.6,5.75138,3.59461,0.27035,0.0953333,0.00446667,3.91729e-05,0.00450584
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 17:00:00,0.5,1,2050.3,618.8,2141.65,67.9887,12.8106,1025.15,1.9127,4.49258,6.40528
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 17:00:00,0.5,1,167.3,18.2,168.287,5.34245,3.88088,83.65,1.9127,0.0277397,1.94044
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 17:00:00,0.5,1,3.2,-7.52,8.17254,1.02157,0.830709,1.6,0.415,0.000354459,0.415354
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 17:00:00,0.5,1,45.2,0.8,45.2071,2.82544,1.16445,22.6,0.577,0.00522735,0.582227
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 17:00:00,0.5,1,414.72,117.6,431.071,43.1071,2.1717,207.36,0.481,0.604852,1.08585
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 17:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 17:00:00,0.5,1,58.9,6.9,59.3028,9.41314,0.828482,29.45,0.39,0.0242412,0.414241
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 17:00:00,0.5,2,15.72,-1.24,15.7688,3.94221,0.420797,7.86,0.2075,0.0028984,0.210398
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 17:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 17:00:00,0.5,1,194.4,52,201.235,6.70782,4.05231,97.2,1.981,0.0451546,2.02615
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 17:00:00,0.516667,1,996.8,414.4,1079.51,35.9836,6.58783,515.013,2.06098,1.34273,3.40371
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 17:00:00,0.5,1,205.8,18.6,206.639,10.3319,3.19749,102.9,1.5235,0.0752474,1.59875
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 17:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 17:00:00,0.5,1,12.6,-9.7,15.9013,2.83951,0.325764,6.3,0.161,0.00188186,0.162882
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 17:00:00,0.5,1,18.6,-1.8,18.6869,1.49495,1.19031,9.3,0.594,0.00115655,0.595157
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 17:00:00,0.5,1,329.2,-4.4,329.229,16.4615,2.85515,164.6,1.1985,0.229077,1.42758
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 17:00:00,0.5,1,420.6,184.4,459.247,57.4059,3.00298,210.3,0.39915,1.10234,1.50149
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 17:00:00,0.5,1,177.28,79.2,194.167,30.8202,1.25291,88.64,0.37367,0.252783,0.626453
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 17:00:00,0.5,2,349.6,69.6,356.461,11.882,1.21879,174.8,0.535,0.0743947,0.609395
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 17:00:00,0.5,1,328.64,168.64,369.383,65.9612,3.07417,164.32,0.34862,1.18847,1.53709
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 17:00:00,0.5,1,248.96,96,266.828,47.6478,1.90439,124.48,0.3335,0.618695,0.952195
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 17:00:00,0.5,1,227.6,72.4,238.838,15.9225,1.65182,113.8,0.6525,0.173412,0.825912
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 17:00:00,0.5,1,35.04,1.32,35.0649,14.0259,0.365752,17.52,0.155,0.0278762,0.182876
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 17:00:00,0.5,1,7.2,0,7.2,0.36,2.39722,3.6,1.1985,0.000109559,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 17:00:00,0.5,1,16.7,-0.6,16.7108,10.4442,0.650596,8.35,0.31025,0.0150479,0.325298
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 17:00:00,0.5,1,512.4,128.64,528.301,52.8301,3.29769,256.2,0.4653,1.18355,1.64885
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 17:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 17:00:00,0.5,1,61.36,14.88,63.1385,15.7846,0.516217,30.68,0.21164,0.0464685,0.258108
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 17:00:00,0.5,1,10.5,0.6,10.5171,0.84137,1.07075,5.25,0.535,0.000373023,0.535373
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 17:00:00,0.5,1,132.32,13.12,132.969,33.2422,0.815386,66.16,0.2,0.207693,0.407693
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 17:00:00,0.5,1,19.52,4,19.9256,4.98141,0.410569,9.76,0.20069,0.00459426,0.205284
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 17:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 17:00:00,0.533333,1,76,27.68,80.8838,20.2209,0.564169,40.5333,0.2192,0.0816901,0.30089
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 17:00:00,0.5,1,88.64,12.32,89.4921,22.373,0.592507,44.32,0.2025,0.0937534,0.296253
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 17:00:00,0.5,1,84,19.04,86.1308,13.6716,0.886558,42,0.391,0.0522792,0.443279
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 17:00:00,0.5,1,145,15.4,145.815,19.4421,1.04448,72.5,0.402,0.12024,0.52224
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 17:00:00,0.5,1,75.2,25,79.2467,10.5662,0.875029,37.6,0.402,0.0355143,0.437514
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 17:00:00,0.5,1,126.88,31.6,130.756,32.689,0.891448,63.44,0.2225,0.223224,0.445724
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 17:00:00,0.5,1,46.8,-9.6,47.7745,5.97181,0.822159,23.4,0.39915,0.0119293,0.411079
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 17:01:00,0.483333,2,9.32,0.64,9.34195,5.83872,0.274201,4.50467,0.129533,0.00299719,0.132531
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 17:01:00,0.483333,1,153.28,61.44,165.135,22.018,1.1036,74.0853,0.380867,0.15254,0.533407
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 17:03:00,0.45,1,22,9.3,23.8849,5.97123,0.301433,9.9,0.1269,0.00874502,0.135645
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 17:03:00,0.45,1,33.9,2.7,34.0074,2.72059,2.1883,15.255,0.9765,0.00823407,0.984734
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 17:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 17:30:00,0.5,1,18.1,4.4,18.6271,4.65678,0.293819,9.05,0.141,0.00590966,0.14691
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 17:30:00,0.5,1,22.44,-0.6,22.448,8.97921,0.385849,11.22,0.1815,0.0114247,0.192925
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 17:30:00,0.5,1,1.6,0,1.6,0.106667,1.23401,0.8,0.617,7.49739e-06,0.617007
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 17:30:00,0.5,1,567,27,567.642,28.3821,3.18294,283.5,0.925,0.666468,1.59147
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 17:30:00,0.5,1,94.72,20,96.8085,17.2872,0.680353,47.36,0.27008,0.0700963,0.340176
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 17:30:00,0.5,1,132,29.4,135.234,16.9043,0.996456,66,0.4025,0.0957281,0.498228
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 17:30:00,0.5,1,121,-521.5,535.353,21.4141,2.6398,60.5,0.84815,0.471749,1.3199
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 17:30:00,0.516667,1,18.56,-5.12,19.2533,1.20333,1.1971,9.58933,0.617417,0.00108648,0.618503
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 17:30:00,0.5,1,16,-0.5,16.0078,0.800391,1.85106,8,0.925,0.000530021,0.92553
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 17:30:00,0.516667,1,175,46.4,181.047,18.1047,1.21274,90.4167,0.477612,0.148971,0.626583
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 17:30:00,0.5,1,76.8,42.72,87.882,8.7882,0.990047,38.4,0.4625,0.0325237,0.495024
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 17:30:00,0.5,1,77.76,26.24,82.068,10.9424,0.986006,38.88,0.449,0.044003,0.493003
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 17:30:00,0.5,2,127.14,-341.66,364.549,12.1516,2.47305,63.57,1.09,0.146525,1.23653
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 17:30:00,0.5,1,112.32,10.8,112.838,11.2838,1.00307,56.16,0.4475,0.0540364,0.501536
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 17:30:00,0.5,1,2.22,2.25,3.16084,4.21445,0.155666,1.11,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 17:30:00,0.5,1,160,6.56,160.134,20.0168,1.10218,80,0.415,0.136088,0.551088
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 17:30:00,0.516667,1,711,198.6,738.216,29.5286,3.07727,367.35,0.981202,0.608719,1.58992
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 17:30:00,0.5,1,26.4,-2.4,26.5089,1.06035,1.90062,13.2,0.94955,0.000759612,0.95031
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 17:30:00,0.5,1,13.2,-3.6,13.6821,0.547284,1.89971,6.6,0.94955,0.000307009,0.949857
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 17:30:00,0.5,1,1,-0.2,1.0198,0.135974,0.732014,0.5,0.366,6.91947e-06,0.366007
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 17:30:00,0.5,1,3.24,-0.36,3.25994,1.81108,0.285644,1.62,0.1425,0.00032185,0.142822
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 17:30:00,0.5,2,9.64,0.12,9.64075,6.02547,0.274604,4.82,0.134,0.00330205,0.137302
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 17:30:00,0.5,1,2069.9,629.3,2163.45,68.6809,12.9944,1034.95,1.9127,4.58451,6.49721
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 17:30:00,0.5,1,177.1,16.1,177.83,5.64541,3.88735,88.55,1.9127,0.0309751,1.94368
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 17:30:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 17:30:00,0.5,1,171.2,68.64,184.448,24.593,1.18174,85.6,0.394,0.196868,0.590868
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 17:30:00,0.5,1,57.2,0.8,57.2056,3.57535,1.17074,28.6,0.577,0.00837039,0.58537
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 17:30:00,0.5,1,218.88,25.92,220.409,22.0409,1.27826,109.44,0.481,0.158129,0.639129
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 17:30:00,0.533333,1,62.1,6.7,62.4604,9.91435,0.833783,33.12,0.416,0.0286841,0.444684
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 17:30:00,0.5,2,11.56,-1.68,11.6814,2.92036,0.418181,5.78,0.2075,0.00159057,0.209091
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 17:30:00,0.5,1,172.8,56.8,181.896,6.06319,4.03579,86.4,1.981,0.0368928,2.01789
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 17:30:00,0.5,1,171,20.4,172.213,8.61063,3.15153,85.5,1.5235,0.0522633,1.57576
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 17:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 17:30:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 17:30:00,0.5,1,4.8,-0.6,4.83735,0.386988,1.18816,2.4,0.594,7.75008e-05,0.594078
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 17:30:00,0.5,1,308.8,-2,308.806,15.4403,2.80008,154.4,1.1985,0.201538,1.40004
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 17:30:00,0.5,1,8.4,0.4,8.40952,1.05119,0.799039,4.2,0.39915,0.000369628,0.39952
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 17:30:00,0.5,1,132.64,76,152.87,24.2651,1.06072,66.32,0.37367,0.156691,0.530361
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 17:30:00,0.5,2,44,6.4,44.463,1.4821,1.07231,22,0.535,0.00115749,0.536157
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 17:30:00,0.5,1,24.6,-0.3,24.6018,1.96815,2.17958,12.3,1.085,0.00478808,1.08979
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 17:30:00,0.5,1,264.96,160.48,309.77,55.3161,2.36888,132.48,0.34862,0.83582,1.18444
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 17:30:00,0.5,1,167.52,82.24,186.618,33.3247,1.27227,83.76,0.3335,0.302637,0.636137
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 17:30:00,0.5,1,248.8,80.8,261.591,17.4394,1.72105,124.4,0.6525,0.208027,0.860527
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 17:30:00,0.5,1,27.42,1.02,27.439,10.9756,0.344139,13.71,0.155,0.0170697,0.17207
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 17:30:00,0.5,1,6.8,0.8,6.8469,0.342345,2.3972,3.4,1.1985,9.90768e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 17:30:00,0.5,1,13.1,-0.4,13.1061,8.19132,0.639012,6.55,0.31025,0.00925612,0.319506
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 17:30:00,0.5,1,513.6,128.64,529.465,52.9465,3.30813,256.8,0.4653,1.18877,1.65407
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 17:30:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 17:30:00,0.5,1,63.52,20.88,66.8638,16.7159,0.527507,31.76,0.21164,0.0521137,0.263754
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 17:30:00,0.5,1,6,0.9,6.06712,0.48537,1.07025,3,0.535,0.000124139,0.535124
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 17:30:00,0.5,1,65.28,10.4,66.1032,16.5258,0.502659,32.64,0.2,0.0513296,0.25133
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 17:30:00,0.5,1,13.92,-0.16,13.9209,3.48023,0.405865,6.96,0.20069,0.00224248,0.202932
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 17:30:00,0.5,1,53.28,3.52,53.3961,13.349,0.471753,26.64,0.2025,0.0333763,0.235876
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 17:30:00,0.5,1,82.08,18.56,84.1522,13.3575,0.88181,41.04,0.391,0.0499049,0.440905
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 17:30:00,0.5,1,123.2,20.4,124.878,16.6503,0.980376,61.6,0.402,0.0881881,0.490188
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 17:30:00,0.5,1,74.2,18.2,76.3995,10.1866,0.870016,37.1,0.402,0.0330082,0.435008
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 17:30:00,0.5,1,119.2,33.92,123.932,30.9831,0.846067,59.6,0.2225,0.200534,0.423034
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 17:30:00,0.5,1,26.1,-7.5,27.1562,3.39453,0.806009,13.05,0.39915,0.00385444,0.403004
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 17:31:00,0.483333,1,1142.4,493.6,1244.48,41.4825,7.44281,552.16,1.92802,1.66934,3.59736
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 17:32:00,0.466667,1,15,-6.3,16.2693,1.30154,1.21081,7,0.5642,0.000845879,0.565046
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 17:32:00,0.466667,1,1.76,-0.16,1.76726,0.441814,0.411073,0.821333,0.1918,3.41236e-05,0.191834
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 18:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 18:00:00,0.5,1,16,2,16.1245,4.03113,0.290857,8,0.141,0.00442837,0.145428
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 18:00:00,0.5,1,22.08,2.28,22.1974,8.87896,0.385342,11.04,0.1815,0.0111711,0.192671
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 18:00:00,0.5,1,14.7,-6.3,15.9931,1.27945,1.21075,7.35,0.6045,0.000875791,0.605376
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 18:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 18:00:00,0.5,1,593,34.5,594.003,29.7001,3.30961,296.5,0.925,0.729804,1.6548
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 18:00:00,0.5,1,77.92,9.76,78.5289,14.023,0.632408,38.96,0.27008,0.046124,0.316204
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 18:00:00,0.5,1,139.5,30.9,142.881,17.8602,1.01872,69.75,0.4025,0.10686,0.50936
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 18:00:00,0.5,1,111.5,-515.5,527.421,21.0968,2.61204,55.75,0.84815,0.457872,1.30602
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 18:00:00,0.5,1,13.5,-0.5,13.5093,0.675463,1.85075,6.75,0.925,0.000377478,0.925377
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 18:00:00,0.5,1,36.72,0,36.72,3.672,0.936356,18.36,0.4625,0.00567814,0.468178
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 18:00:00,0.5,1,96.64,30.4,101.309,13.5078,1.03211,48.32,0.449,0.0670545,0.516055
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 18:00:00,0.5,2,111.6,-350,367.362,12.2454,2.47759,55.8,1.09,0.148795,1.23879
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 18:00:00,0.5,1,102.96,11.52,103.602,10.3602,0.986106,51.48,0.4475,0.0455529,0.493053
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 18:00:00,0.5,1,2.22,2.19,3.11841,4.15788,0.155622,1.11,0.077,0.000810807,0.0778108
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 18:00:00,0.5,1,162.08,5.76,162.182,20.2728,1.10918,81.04,0.415,0.139591,0.554591
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 18:00:00,0.5,1,39.6,17.4,43.2541,1.73017,1.90314,19.8,0.94955,0.00202239,0.951572
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 18:00:00,0.5,1,70.8,-2.4,70.8407,2.83363,1.91556,35.4,0.94955,0.00823022,0.95778
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 18:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 18:00:00,0.5,1,1.5,-0.42,1.55769,0.865384,0.285147,0.75,0.1425,7.34847e-05,0.142573
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 18:00:00,0.5,2,6.56,0.04,6.56012,4.10008,0.271058,3.28,0.134,0.00152893,0.135529
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 18:00:00,0.5,1,1678.6,451.5,1738.26,55.1829,9.74456,839.3,1.9127,2.95958,4.87228
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 18:00:00,0.5,1,151.2,11.9,151.668,4.81484,3.87046,75.6,1.9127,0.0225313,1.93523
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 18:00:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 18:00:00,0.5,1,125.12,60.96,139.18,18.5574,1.01219,62.56,0.394,0.112094,0.506094
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 18:00:00,0.5,1,37.2,0,37.2,2.325,1.16108,18.6,0.577,0.0035396,0.58054
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 18:00:00,0.5,1,181.68,-5.52,181.764,18.1764,1.17708,90.84,0.481,0.107539,0.588539
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 18:00:00,0.5,2,11.28,-2.04,11.463,2.86575,0.418063,5.64,0.2075,0.00153163,0.209032
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 18:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 18:00:00,0.5,1,181.6,56.8,190.276,6.34252,4.04274,90.8,1.981,0.0403704,2.02137
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 18:00:00,0.5,1,1185.6,504,1288.28,42.9426,7.69023,592.8,1.9945,1.85062,3.84512
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 18:00:00,0.5,1,219.6,14.4,220.072,11.0036,3.2177,109.8,1.5235,0.0853484,1.60885
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 18:00:00,0.516667,1,0,-0.4,0.4,0.032,2.65,0,1.36917,5.18485e-07,1.36917
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 18:00:00,0.5,1,1.1,0.1,1.10454,0.197239,0.322018,0.55,0.161,9.07997e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 18:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 18:00:00,0.5,1,292.8,-0.8,292.801,14.6401,2.75938,146.4,1.1985,0.181188,1.37969
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 18:00:00,0.5,1,3.2,-1,3.35261,0.419076,0.798417,1.6,0.39915,5.87474e-05,0.399209
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 18:00:00,0.5,1,128.96,33.12,133.145,21.1341,0.985066,64.48,0.37367,0.118863,0.492533
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 18:00:00,0.5,2,44,6.4,44.463,1.4821,1.07231,22,0.535,0.00115749,0.536157
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 18:00:00,0.5,1,24.6,-0.6,24.6073,1.96859,2.17958,12.3,1.085,0.00479022,1.08979
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 18:00:00,0.5,1,317.12,171.68,360.609,64.3945,2.9626,158.56,0.34862,1.13268,1.4813
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 18:00:00,0.5,1,265.44,101.76,284.277,50.7638,2.07152,132.72,0.3335,0.70226,1.03576
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 18:00:00,0.516667,1,215.6,78.8,229.549,15.3033,1.62537,111.393,0.67425,0.165526,0.839776
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 18:00:00,0.5,1,25.62,-0.48,25.6245,10.2498,0.339774,12.81,0.155,0.0148868,0.169887
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 18:00:00,0.5,1,6,-1.6,6.20967,0.310483,2.39716,3,1.1985,8.14932e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 18:00:00,0.533333,1,509.52,128.16,525.391,52.5391,3.27169,271.744,0.49632,1.24858,1.7449
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 18:00:00,0.516667,1,0.96,0,0.96,0.096,0.930608,0.496,0.48081,4.03836e-06,0.480814
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 18:00:00,0.5,1,60.16,5.52,60.4127,15.1032,0.508366,30.08,0.21164,0.0425429,0.254183
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 18:00:00,0.5,1,9.6,0,9.6,0.768,1.07062,4.8,0.535,0.000310802,0.535311
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 18:00:00,0.5,1,17.44,-7.84,19.1212,4.78029,0.40859,8.72,0.2,0.00429488,0.204295
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 18:00:00,0.5,1,20.32,0,20.32,5.08,0.410936,10.16,0.20069,0.00477793,0.205468
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 18:00:00,0.5,1,1.76,0,1.76,0.44,0.411073,0.88,0.2055,3.62613e-05,0.205536
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 18:00:00,0.5,1,31.04,5.12,31.4594,7.86486,0.428171,15.52,0.2025,0.0115856,0.214086
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 18:00:00,0.5,1,27.68,0.48,27.6842,4.39431,0.792802,13.84,0.391,0.005401,0.396401
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 18:00:00,0.5,1,121.4,24.2,123.789,16.5051,0.977313,60.7,0.402,0.0866567,0.488657
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 18:00:00,0.5,1,65,19.4,67.8333,9.04444,0.856042,32.5,0.402,0.0260212,0.428021
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 18:00:00,0.5,1,81.68,29.04,86.6888,21.6722,0.641234,40.84,0.2225,0.098117,0.320617
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 18:00:00,0.5,1,25.5,-7.5,26.5801,3.32251,0.805685,12.75,0.39915,0.00369262,0.402843
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 18:01:00,0.483333,1,21.12,-4.8,21.6586,1.35366,1.19766,10.208,0.577583,0.00128621,0.57887
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 18:01:00,0.483333,1,187.8,51,194.602,19.4602,1.25753,90.77,0.446798,0.161009,0.607807
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 18:01:00,0.483333,1,671.4,153.6,688.746,27.5498,2.92465,324.51,0.917898,0.495683,1.41358
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 18:02:00,0.466667,1,44.9,5.3,45.2117,7.17646,0.80818,20.9533,0.364,0.0131505,0.37715
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 18:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 18:30:00,0.5,1,21.1,0.1,21.1002,5.27506,0.297166,10.55,0.141,0.00758307,0.148583
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 18:30:00,0.5,1,27.72,-1.44,27.7574,11.103,0.397936,13.86,0.1815,0.0174681,0.198968
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 18:30:00,0.5,1,8.1,-5.7,9.90454,0.792364,1.20967,4.05,0.6045,0.000335894,0.604836
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 18:30:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 18:30:00,0.5,1,615,40.5,616.332,30.8166,3.42141,307.5,0.925,0.785704,1.7107
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 18:30:00,0.5,1,59.68,9.28,60.3972,10.7852,0.594727,29.84,0.27008,0.0272836,0.297364
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 18:30:00,0.5,1,126.9,30.9,130.608,16.326,0.98358,63.45,0.4025,0.0892902,0.49179
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 18:30:00,0.5,1,118,-524.5,537.61,21.5044,2.64777,59,0.84815,0.475734,1.32388
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 18:30:00,0.5,1,20.48,-4.8,21.035,1.31469,1.19751,10.24,0.5975,0.00125504,0.598755
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 18:30:00,0.5,1,8.5,0,8.5,0.425,1.8503,4.25,0.925,0.00014944,0.925149
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 18:30:00,0.5,1,173.2,49.2,180.052,18.0052,1.20958,86.6,0.462205,0.142586,0.604791
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 18:30:00,0.5,1,59.52,34.32,68.7058,6.87058,0.964757,29.76,0.4625,0.0198787,0.482379
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 18:30:00,0.5,1,82.56,30.24,87.9239,11.7232,0.999013,41.28,0.449,0.0505067,0.499507
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 18:30:00,0.5,2,112.9,-356.98,374.408,12.4803,2.48911,56.45,1.09,0.154557,1.24456
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 18:30:00,0.5,1,90.72,12,91.5102,9.15102,0.96608,45.36,0.4475,0.0355398,0.48304
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 18:30:00,0.5,1,3.15,2.22,3.85369,5.13825,0.156476,1.575,0.077,0.00123824,0.0782382
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 18:30:00,0.5,1,129.28,3.52,129.328,16.166,1.00753,64.64,0.415,0.0887639,0.503764
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 18:30:00,0.5,1,698.4,172.8,719.46,28.7784,3.01816,349.2,0.94955,0.559529,1.50908
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 18:30:00,0.5,1,24.6,-1.8,24.6658,0.986631,1.90042,12.3,0.94955,0.000657656,0.950208
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 18:30:00,0.5,1,21,-4.8,21.5416,0.861664,1.90062,10.5,0.94955,0.000761029,0.950311
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 18:30:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 18:30:00,0.5,1,6.48,-0.42,6.4936,3.60755,0.287554,3.24,0.1425,0.00127704,0.143777
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 18:30:00,0.5,2,3.44,0.24,3.44836,2.15523,0.268845,1.72,0.134,0.000422463,0.134422
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 18:30:00,0.5,1,1631.7,448,1692.08,53.717,9.43426,815.85,1.9127,2.80443,4.71713
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 18:30:00,0.5,1,127.4,8.4,127.677,4.05323,3.85733,63.7,1.9127,0.015967,1.92867
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 18:30:00,0.5,1,4.8,-7.68,9.05662,1.13208,0.830871,2.4,0.415,0.000435295,0.415435
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 18:30:00,0.5,1,169.44,69.28,183.056,24.4075,1.17582,84.72,0.394,0.193909,0.587909
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 18:30:00,0.5,1,13.6,-1.2,13.6528,0.853302,1.15495,6.8,0.577,0.000476776,0.577477
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 18:30:00,0.5,1,138.48,-10.56,138.882,13.8882,1.08757,69.24,0.481,0.0627832,0.543783
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 18:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 18:30:00,0.5,1,45.4,4.9,45.6637,7.2482,0.808746,22.7,0.39,0.0143729,0.404373
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 18:30:00,0.5,2,11.68,-1.8,11.8179,2.95447,0.418256,5.84,0.2075,0.00162794,0.209128
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 18:30:00,0.5,1,0.72,-0.24,0.758947,0.303579,0.363026,0.36,0.1815,1.30591e-05,0.181513
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 18:30:00,0.5,1,166.4,49.6,173.635,5.78783,4.02924,83.2,1.981,0.0336179,2.01462
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 18:30:00,0.5,1,1182.4,465.6,1270.77,42.359,7.5903,591.2,1.9945,1.80065,3.79515
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 18:30:00,0.5,1,228,10.8,228.256,11.4128,3.23063,114,1.5235,0.0918144,1.61531
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 18:30:00,0.5,1,1.2,0.2,1.21655,0.217242,0.322022,0.6,0.161,1.10151e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 18:30:00,0.5,1,5.1,-0.6,5.13517,0.410814,1.18817,2.55,0.594,8.73374e-05,0.594087
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 18:30:00,0.5,1,226.8,-23.2,227.984,11.3992,2.6167,113.4,1.1985,0.109848,1.30835
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 18:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 18:30:00,0.5,1,133.76,72.96,152.364,24.1848,1.05865,66.88,0.37367,0.155655,0.529325
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 18:30:00,0.0166667,2,46.8,6.8,47.2914,1.57638,1.07262,0.78,0.0178333,4.36478e-05,0.017877
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 18:30:00,0.5,1,21.6,0,21.6,1.728,2.17738,10.8,1.085,0.00369092,1.08869
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 18:30:00,0.516667,1,373.44,185.12,416.806,74.4296,3.72367,192.944,0.360241,1.56365,1.92389
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 18:30:00,0.5,1,296.48,124.32,321.49,57.4089,2.4633,148.24,0.3335,0.898151,1.23165
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 18:30:00,0.5,1,14.7,0.96,14.7313,5.89253,0.31984,7.35,0.155,0.00492009,0.15992
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 18:30:00,0.5,1,3.6,-1.6,3.93954,0.196977,2.39707,1.8,1.1985,3.28002e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 18:30:00,0.5,1,69.52,4.56,69.6694,17.4173,0.536438,34.76,0.21164,0.0565789,0.268219
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 18:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 18:30:00,0.5,1,12.8,-7.04,14.6083,3.65207,0.405014,6.4,0.2,0.0025068,0.202507
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 18:30:00,0.5,1,26.88,-0.16,26.8805,6.72012,0.418102,13.44,0.20069,0.00836115,0.209051
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 18:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 18:30:00,0.5,1,2.24,-0.16,2.24571,0.561427,0.411118,1.12,0.2055,5.9037e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 18:30:00,0.5,1,15.84,-2.24,15.9976,3.9994,0.410992,7.92,0.2025,0.0029959,0.205496
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 18:30:00,0.5,1,34.72,1.6,34.7568,5.51696,0.799026,17.36,0.391,0.00851319,0.399513
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 18:30:00,0.5,1,128.4,23.4,130.515,17.402,0.99666,64.2,0.402,0.0963298,0.49833
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 18:30:00,0.5,1,63.8,22.8,67.7516,9.03355,0.855917,31.9,0.402,0.0259585,0.427959
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 18:30:00,0.5,1,114.96,48.16,124.64,31.1601,0.850663,57.48,0.2225,0.202831,0.425331
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 18:30:00,0.5,1,30,-7.5,30.9233,3.86541,0.808296,15,0.39915,0.00499798,0.404148
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 18:31:00,0.483333,1,0,-0.4,0.4,0.032,2.65,0,1.28083,4.85035e-07,1.28083
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 18:31:00,0.483333,2,49.2,6.8,49.6677,1.65559,1.07289,23.78,0.517167,0.00139619,0.518563
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 18:31:00,0.483333,1,232.8,68.4,242.64,16.176,1.66296,112.52,0.63075,0.173012,0.803762
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 18:31:00,0.483333,1,1.2,0,1.2,0.12,0.930612,0.58,0.44979,5.90285e-06,0.449796
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 18:32:00,0.466667,1,488.4,126.96,504.632,50.4632,3.09034,227.92,0.43428,1.00788,1.44216
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 19:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 19:00:00,0.5,1,21,0,21,5.25,0.297022,10.5,0.141,0.00751119,0.148511
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 19:00:00,0.5,1,44.64,-2.82,44.729,17.8916,0.453719,22.32,0.1815,0.0453595,0.226859
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 19:00:00,0.5,1,9.3,-6,11.0675,0.885402,1.20984,4.65,0.6045,0.000419406,0.604919
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 19:00:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 19:00:00,0.5,1,640.5,41,641.811,32.0905,3.55402,320.25,0.925,0.852008,1.77701
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 19:00:00,0.5,1,73.6,4.96,73.7669,13.1727,0.62156,36.8,0.27008,0.0406998,0.31078
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 19:00:00,0.5,1,79.8,-0.3,79.8006,9.97507,0.871666,39.9,0.4025,0.0333332,0.435833
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 19:00:00,0.533333,1,110,-531.5,542.764,21.7105,2.6661,58.6667,0.904693,0.517225,1.42192
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 19:00:00,0.5,1,13.12,-4.16,13.7637,0.860233,1.19607,6.56,0.5975,0.000537336,0.598037
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 19:00:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 19:00:00,0.5,1,184,47,189.908,18.9908,1.24166,92,0.462205,0.158623,0.620828
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 19:00:00,0.5,1,80.16,44.16,91.519,9.1519,0.995543,40.08,0.4625,0.0352715,0.497771
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 19:00:00,0.5,1,79.84,31.2,85.7197,11.4293,0.994012,39.92,0.449,0.0480061,0.497006
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 19:00:00,0.5,2,87.16,-370.8,380.906,12.6969,2.49994,43.58,1.09,0.159969,1.24997
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 19:00:00,0.5,1,38.88,7.68,39.6313,3.96313,0.908332,19.44,0.4475,0.00666578,0.454166
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 19:00:00,0.5,1,13.17,0.69,13.1881,17.5841,0.183003,6.585,0.077,0.0145015,0.0915015
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 19:00:00,0.5,1,120.96,4.96,121.062,15.1327,0.985559,60.48,0.415,0.0777794,0.492779
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 19:00:00,0.5,1,711,191.4,736.312,29.4525,3.0712,355.5,0.94955,0.586048,1.5356
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 19:00:00,0.5,1,18.6,-1.8,18.6869,0.747476,1.89985,9.3,0.94955,0.000377471,0.949927
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 19:00:00,0.5,1,13.2,-5.4,14.2618,0.570473,1.89977,6.6,0.94955,0.000333578,0.949884
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 19:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 19:00:00,0.5,1,23.22,-0.06,23.2201,12.9,0.317658,11.61,0.1425,0.0163291,0.158829
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 19:00:00,0.5,2,16.44,-1.44,16.5029,10.3143,0.287352,8.22,0.134,0.00967577,0.143676
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 19:00:00,0.516667,1,1313.9,333.2,1355.49,43.0315,7.42475,678.848,1.97646,1.85966,3.83612
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 19:00:00,0.5,1,86.8,4.2,86.9016,2.75878,3.84019,43.4,1.9127,0.007397,1.9201
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 19:00:00,0.5,1,4.16,-7.68,8.7343,1.09179,0.83081,2.08,0.415,0.000404863,0.415405
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 19:00:00,0.5,1,154.08,68.64,168.677,22.4903,1.11729,77.04,0.394,0.164643,0.558643
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 19:00:00,0.5,1,11.6,-2.4,11.8457,0.740355,1.15472,5.8,0.577,0.000358912,0.577359
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 19:00:00,0.5,1,170.64,-7.44,170.802,17.0802,1.15192,85.32,0.481,0.0949593,0.575959
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 19:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 19:00:00,0.5,1,54.4,3,54.4827,8.64804,0.820921,27.2,0.39,0.0204607,0.410461
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 19:00:00,0.5,2,20.08,-4.32,20.5394,5.13486,0.424835,10.04,0.2075,0.00491741,0.212417
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 19:00:00,0.5,1,7.62,-2.46,8.00725,3.2029,0.365907,3.81,0.1815,0.00145364,0.182954
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 19:00:00,0.5,1,132,7.2,132.196,4.40654,4.00097,66,1.981,0.0194865,2.00049
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 19:00:00,0.5,1,1217.6,504.8,1318.09,43.9365,7.86353,608.8,1.9945,1.93727,3.93177
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 19:00:00,0.5,1,267.6,14.4,267.987,13.3994,3.30012,133.8,1.5235,0.12656,1.65006
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 19:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 19:00:00,0.5,1,3.2,0.6,3.25576,0.581386,0.322158,1.6,0.161,7.88916e-05,0.161079
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 19:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 19:00:00,0.5,1,181.2,-36,184.742,9.23708,2.54126,90.6,1.1985,0.0721296,1.27063
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 19:00:00,0.516667,1,1.4,-0.6,1.52315,0.190394,0.798324,0.723333,0.412455,1.253e-05,0.412468
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 19:00:00,0.5,1,44.48,15.84,47.2163,7.49465,0.777236,22.24,0.37367,0.0149479,0.388618
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 19:00:00,0.5,2,44.8,6.4,45.2548,1.50849,1.0724,22.4,0.535,0.00119908,0.536199
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 19:00:00,0.5,1,17.4,3.3,17.7102,1.41681,2.17496,8.7,1.085,0.00248126,1.08748
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 19:00:00,0.5,1,205.44,102.4,229.546,40.9904,1.58276,102.72,0.3335,0.457882,0.791382
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 19:00:00,0.5,1,182,58,191.018,12.7346,1.52685,91,0.6525,0.110924,0.763424
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 19:00:00,0.5,1,13.92,0.42,13.9263,5.57053,0.318794,6.96,0.155,0.00439707,0.159397
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 19:00:00,0.5,1,4.4,-1.2,4.5607,0.228035,2.39709,2.2,1.1985,4.3959e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 19:00:00,0.516667,1,453.36,137.28,473.689,47.3689,2.8336,234.236,0.48081,0.983216,1.46403
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 19:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 19:00:00,0.5,1,63.2,8.24,63.7349,15.9337,0.517981,31.6,0.21164,0.0473506,0.258991
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 19:00:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 19:00:00,0.5,1,14.4,-6.88,15.9591,3.98979,0.405984,7.2,0.2,0.00299186,0.202992
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 19:00:00,0.5,1,32.8,-0.48,32.8035,8.20088,0.426284,16.4,0.20069,0.0124518,0.213142
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 19:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 19:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 19:00:00,0.5,1,10.88,-2.24,11.1082,2.77705,0.407889,5.44,0.2025,0.00144446,0.203944
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 19:00:00,0.5,1,19.68,2.72,19.8671,3.1535,0.787563,9.84,0.391,0.0027815,0.393782
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 19:00:00,0.5,1,119.2,19,120.705,16.094,0.968786,59.6,0.402,0.0823929,0.484393
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 19:00:00,0.5,1,26.6,3.4,26.8164,3.57552,0.812133,13.3,0.402,0.0040667,0.406067
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 19:00:00,0.5,1,123.84,43.52,131.264,32.8161,0.894927,61.92,0.2225,0.224964,0.447464
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 19:00:00,0.5,1,39.9,-8.1,40.7139,5.08923,0.815628,19.95,0.39915,0.00866378,0.407814
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 19:01:00,0.483333,1,358.08,182.08,401.714,71.7347,3.50848,173.072,0.336999,1.35877,1.69576
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 19:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 19:30:00,0.5,1,18.9,-0.8,18.9169,4.72923,0.29419,9.45,0.141,0.00609497,0.147095
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 19:30:00,0.5,1,59.34,-4.86,59.5387,23.8155,0.523738,29.67,0.1815,0.080369,0.261869
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 19:30:00,0.5,1,7.8,-6,9.84073,0.787259,1.20966,3.9,0.6045,0.00033158,0.604832
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 19:30:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 19:30:00,0.5,1,642,41.5,643.34,32.167,3.56214,321,0.925,0.856072,1.78107
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 19:30:00,0.5,1,37.28,1.44,37.3078,6.66211,0.560981,18.64,0.27008,0.0104104,0.28049
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 19:30:00,0.5,1,77.7,-1.5,77.7145,9.71431,0.868226,38.85,0.4025,0.0316132,0.434113
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 19:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 19:30:00,0.5,1,13.44,-4.48,14.167,0.885438,1.19614,6.72,0.5975,0.000569286,0.598069
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 19:30:00,0.5,1,8,-0.5,8.01561,0.40078,1.85027,4,0.925,0.000132893,0.925133
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 19:30:00,0.5,1,187.2,47,193.01,19.301,1.2521,93.6,0.462205,0.163847,0.626052
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 19:30:00,0.5,1,87.6,43.2,97.6729,9.76729,1.00535,43.8,0.4625,0.0401744,0.502674
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 19:30:00,0.5,1,97.12,28.48,101.21,13.4946,1.03185,48.56,0.449,0.0669236,0.515924
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 19:30:00,0.5,2,113.02,-359.5,376.847,12.5616,2.49316,56.51,1.09,0.156578,1.24658
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 19:30:00,0.5,1,9.84,4.32,10.7465,1.07465,0.89598,4.92,0.4475,0.000490131,0.44799
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 19:30:00,0.5,1,10.86,-1.5,10.9631,14.6175,0.174042,5.43,0.077,0.0100211,0.0870211
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 19:30:00,0.5,1,118.4,7.2,118.619,14.8273,0.979344,59.2,0.415,0.0746721,0.489672
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 19:30:00,0.5,1,723,189.6,747.447,29.8979,3.10692,361.5,0.94955,0.603908,1.55346
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 19:30:00,0.5,1,25.2,-2.4,25.314,1.01256,1.90049,12.6,0.94955,0.000692679,0.950243
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 19:30:00,0.5,1,22.2,-5.4,22.8473,0.913893,1.90081,11.1,0.94955,0.000856084,0.950406
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 19:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 19:30:00,0.5,1,19.38,-2.28,19.5137,10.8409,0.308064,9.69,0.1425,0.0115322,0.154032
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 19:30:00,0.5,2,20.96,-1.52,21.015,13.1344,0.29938,10.48,0.134,0.01569,0.14969
