CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 19:30:00,0.5,1,109.9,6.3,110.08,3.49462,3.84914,54.95,1.9127,0.0118692,1.92457
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 19:30:00,0.5,1,7.52,-8,10.9795,1.37244,0.83128,3.76,0.415,0.000639765,0.41564
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 19:30:00,0.5,1,103.04,64.48,121.552,16.2069,0.958995,51.52,0.394,0.0854975,0.479497
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 19:30:00,0.5,1,14.8,-1.2,14.8486,0.928036,1.15513,7.4,0.577,0.000563947,0.577564
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 19:30:00,0.5,1,139.92,-8.64,140.187,14.0187,1.08994,69.96,0.481,0.0639681,0.544968
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 19:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 19:30:00,0.5,1,53.6,2.5,53.6583,8.51719,0.819692,26.8,0.39,0.0198462,0.409846
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 19:30:00,0.0333333,2,21.2,-4.24,21.6198,5.40496,0.425897,0.706667,0.0138333,0.000363222,0.0141966
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 19:30:00,0.5,1,7.56,-2.4,7.93181,3.17272,0.365853,3.78,0.1815,0.00142638,0.182926
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 19:30:00,0.5,1,128,0.8,128.002,4.26675,3.99854,64,1.981,0.0182698,1.99927
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 19:30:00,0.5,1,1205.6,432.8,1280.93,42.6977,7.64814,602.8,1.9945,1.82957,3.82407
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 19:30:00,0.5,1,271.2,6,271.266,13.5633,3.30635,135.6,1.5235,0.129676,1.65318
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 19:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 19:30:00,0.5,1,3.2,0.6,3.25576,0.581386,0.322158,1.6,0.161,7.88916e-05,0.161079
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 19:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 19:30:00,0.5,1,174.4,-37.6,178.407,8.92036,2.53154,87.2,1.1985,0.0672681,1.26577
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 19:30:00,0.5,1,36.32,9.28,37.4868,5.95029,0.766184,18.16,0.37367,0.00942222,0.383092
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 19:30:00,0.5,2,48,6.4,48.4248,1.61416,1.07275,24,0.535,0.00137295,0.536373
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 19:30:00,0.5,1,12.9,0,12.9,1.032,2.17263,6.45,1.085,0.00131645,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 19:30:00,0.5,1,348.48,173.44,389.255,69.5099,3.3368,174.24,0.34862,1.31978,1.6684
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 19:30:00,0.55,1,280.48,110.08,301.308,53.805,2.24485,154.264,0.36685,0.867819,1.23467
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 19:30:00,0.5,1,197.2,50.4,203.539,13.5692,1.55688,98.6,0.6525,0.125941,0.778441
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 19:30:00,0.5,1,10.26,-0.42,10.2686,4.10744,0.314781,5.13,0.155,0.00239063,0.157391
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 19:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 19:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 19:30:00,0.5,1,59.36,7.44,59.8244,14.9561,0.506717,29.68,0.21164,0.0417184,0.253358
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 19:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 19:30:00,0.5,1,12.8,-6.72,14.4568,3.61419,0.40491,6.4,0.2,0.00245508,0.202455
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 19:30:00,0.5,1,30.4,-0.96,30.4152,7.60379,0.422789,15.2,0.20069,0.0107046,0.211395
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 19:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 19:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 19:30:00,0.5,1,9.92,-2.08,10.1357,2.53393,0.407405,4.96,0.2025,0.00120262,0.203703
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 19:30:00,0.5,1,18.72,2.24,18.8535,2.99263,0.78701,9.36,0.391,0.00250494,0.393505
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 19:30:00,0.5,1,124.2,20.4,125.864,16.7819,0.983174,62.1,0.402,0.0895871,0.491587
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 19:30:00,0.5,1,22.6,3.4,22.8543,3.04724,0.809908,11.3,0.402,0.00295378,0.404954
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 19:30:00,0.5,1,101.68,30.64,106.196,26.549,0.739487,50.84,0.2225,0.147244,0.369744
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 19:30:00,0.5,1,44.4,-9.3,45.3635,5.67044,0.819811,22.2,0.39915,0.0107556,0.409906
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 19:31:00,0.483333,1,1068.9,249.2,1097.56,34.8433,6.18528,516.635,1.84894,1.14061,2.98955
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 19:31:00,0.483333,1,1.2,-0.6,1.34164,0.167705,0.798319,0.58,0.385845,9.09435e-06,0.385854
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 19:31:00,0.483333,1,488.4,146.16,509.801,50.9801,3.13482,236.06,0.44979,1.06537,1.51516
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 19:32:00,0.5,1,100,-546.5,555.574,22.223,2.71242,50,0.84815,0.508058,1.35621
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 19:32:00,0.466667,2,22,-4.4,22.4357,5.60892,0.426735,10.2667,0.193667,0.00547614,0.199143
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 20:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 20:00:00,0.5,1,13.2,0.6,13.2136,3.30341,0.287948,6.6,0.141,0.00297382,0.143974
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 20:00:00,0.5,1,58.44,-4.98,58.6518,23.4607,0.518985,29.22,0.1815,0.0779925,0.259492
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 20:00:00,0.5,1,11.7,-5.7,13.0146,1.04117,1.21016,5.85,0.6045,0.000579957,0.60508
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 20:00:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 20:00:00,0.5,1,622,36.5,623.07,31.1535,3.45595,311,0.925,0.802977,1.72798
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 20:00:00,0.5,1,48,4.96,48.2556,8.61707,0.574993,24,0.27008,0.0174166,0.287497
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 20:00:00,0.5,1,80.1,-3,80.1562,10.0195,0.872262,40.05,0.4025,0.0336309,0.436131
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 20:00:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 20:00:00,0.5,1,9.5,-0.5,9.51315,0.475657,1.85037,4.75,0.925,0.000187188,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 20:00:00,0.5,1,177,43.8,182.339,18.2339,1.21687,88.5,0.462205,0.146231,0.608436
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 20:00:00,0.5,1,80.4,40.08,89.8363,8.98363,0.992973,40.2,0.4625,0.0339864,0.496486
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 20:00:00,0.5,1,99.52,26.4,102.962,13.7283,1.03652,49.76,0.449,0.0692611,0.518261
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 20:00:00,0.5,2,106.82,-351.7,367.564,12.2521,2.47792,53.41,1.09,0.148959,1.23896
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 20:00:00,0.5,1,10.08,4.08,10.8744,1.08744,0.896004,5.04,0.4475,0.000501865,0.448002
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 20:00:00,0.5,1,12.93,0.09,12.9303,17.2404,0.18188,6.465,0.077,0.0139402,0.0909402
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 20:00:00,0.5,1,86.4,4,86.4925,10.8116,0.909403,43.2,0.415,0.0397017,0.454702
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 20:00:00,0.5,1,706.8,184.8,730.56,29.2224,3.05295,353.4,0.94955,0.576927,1.52648
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 20:00:00,0.5,1,39,18,42.9535,1.71814,1.90309,19.5,0.94955,0.00199437,0.951544
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 20:00:00,0.5,1,13.8,-4.8,14.611,0.584438,1.8998,6.9,0.94955,0.000350109,0.9499
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 20:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 20:00:00,0.5,1,21.06,-1.14,21.0908,11.7171,0.311943,10.53,0.1425,0.0134717,0.155972
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 20:00:00,0.5,2,18.88,-1.68,18.9546,11.8466,0.293528,9.44,0.134,0.0127642,0.146764
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 20:00:00,0.5,1,887.6,126,896.499,28.4603,5.39985,443.8,1.9127,0.787227,2.69993
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 20:00:00,0.5,1,79.8,7,80.1064,2.54306,3.83797,39.9,1.9127,0.00628543,1.91899
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 20:00:00,0.5,1,5.76,-7.84,9.72847,1.21606,0.831005,2.88,0.415,0.000502274,0.415502
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 20:00:00,0.5,1,145.92,63.68,159.21,21.228,1.08136,72.96,0.394,0.146679,0.540679
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 20:00:00,0.516667,1,10.4,-1.6,10.5224,0.657647,1.15457,5.37333,0.596233,0.000292641,0.596526
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 20:00:00,0.5,1,141.12,-8.64,141.384,14.1384,1.09213,70.56,0.481,0.0650658,0.546066
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 20:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 20:00:00,0.533333,1,54.1,2.7,54.1673,8.59799,0.820449,28.8533,0.416,0.0215728,0.437573
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 20:00:00,0.5,2,22.8,-4.16,23.1764,5.7941,0.427522,11.4,0.2075,0.0062611,0.213761
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 20:00:00,0.516667,1,7.32,-2.4,7.7034,3.08136,0.365691,3.782,0.18755,0.00139026,0.18894
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 20:00:00,0.5,1,129.6,12,130.154,4.33848,3.99978,64.8,1.981,0.0188892,1.99989
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 20:00:00,0.5,1,731.2,294.4,788.242,26.2747,5.37462,365.6,1.9945,0.692812,2.68731
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 20:00:00,0.5,1,291,12,291.247,14.5624,3.34597,145.5,1.5235,0.149483,1.67298
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 20:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 20:00:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 20:00:00,0.5,1,6.3,-0.6,6.32851,0.506281,1.18827,3.15,0.594,0.000132646,0.594133
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 20:00:00,0.5,1,150,-38.4,154.837,7.74186,2.49834,75,1.1985,0.0506681,1.24917
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 20:00:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 20:00:00,0.5,1,34.4,7.84,35.2821,5.60033,0.764033,17.2,0.37367,0.00834651,0.382017
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 20:00:00,0.5,2,41.6,6.4,42.0894,1.40298,1.07207,20.8,0.535,0.00103721,0.536037
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 20:00:00,0.5,1,13.5,0,13.5,1.08,2.17288,6.75,1.085,0.00144176,1.08644
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 20:00:00,0.5,1,173.6,88.32,194.775,34.7813,1.35813,86.8,0.34862,0.330446,0.679066
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 20:00:00,0.5,1,279.6,83.6,291.831,19.4554,1.8228,139.8,0.6525,0.258902,0.911402
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 20:00:00,0.5,1,14.22,-0.66,14.2353,5.69412,0.319189,7.11,0.155,0.00459434,0.159594
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 20:00:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 20:00:00,0.5,1,460.8,137.04,480.746,48.0746,2.89072,230.4,0.4653,0.980062,1.44536
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 20:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 20:00:00,0.5,1,56.88,7.12,57.3239,14.331,0.499888,28.44,0.21164,0.0383038,0.249944
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 20:00:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 20:00:00,0.5,1,15.36,-6.4,16.64,4.16,0.406505,7.68,0.2,0.00325259,0.203253
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 20:00:00,0.5,1,33.92,0,33.92,8.48,0.428008,16.96,0.20069,0.0133139,0.214004
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 20:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 20:00:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 20:00:00,0.5,1,7.52,-2.72,7.9968,1.9992,0.406497,3.76,0.2025,0.000748601,0.203249
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 20:00:00,0.5,1,19.84,2.4,19.9846,3.17216,0.787629,9.92,0.391,0.00281452,0.393815
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 20:00:00,0.5,1,64,13,65.307,8.7076,0.852238,32,0.402,0.024119,0.426119
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 20:00:00,0.5,1,15.2,4,15.7175,2.09567,0.806794,7.6,0.402,0.00139704,0.403397
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 20:00:00,0.5,1,120.16,35.6,125.323,31.3307,0.855117,60.08,0.2225,0.205059,0.427559
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 20:00:00,0.5,1,39.3,-8.4,40.1877,5.02346,0.815183,19.65,0.39915,0.00844129,0.407591
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 20:02:00,0.466667,1,111.5,-513,524.977,20.9991,2.60358,52.0333,0.791607,0.423397,1.215
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 20:03:00,0.45,1,176.64,90.24,198.356,35.4206,1.35081,79.488,0.30015,0.307713,0.607863
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 20:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 20:30:00,0.5,1,12.7,-0.4,12.7063,3.17657,0.2875,6.35,0.141,0.00274985,0.14375
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 20:30:00,0.5,1,56.58,-4.56,56.7635,22.7054,0.509102,28.29,0.1815,0.0730512,0.254551
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 20:30:00,0.5,1,7.5,-5.7,9.42019,0.753615,1.20961,3.75,0.6045,0.000303846,0.604804
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 20:30:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 20:30:00,0.5,1,647.5,41,648.797,32.4398,3.59131,323.75,0.925,0.870656,1.79566
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 20:30:00,0.5,1,43.36,4.8,43.6249,7.79016,0.568629,21.68,0.27008,0.0142343,0.284314
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 20:30:00,0.5,1,72.6,-4.2,72.7214,9.09017,0.860363,36.3,0.4025,0.0276815,0.430181
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 20:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 20:30:00,0.516667,1,127.5,-517,532.49,21.2996,2.62973,65.875,0.876422,0.482273,1.35869
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 20:30:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 20:30:00,0.5,1,9.5,-0.5,9.51315,0.475657,1.85037,4.75,0.925,0.000187188,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 20:30:00,0.5,1,183.8,41.4,188.405,18.8405,1.23665,91.9,0.462205,0.156122,0.618327
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 20:30:00,0.5,1,30.24,-4.08,30.514,3.0514,0.932842,15.12,0.4625,0.00392102,0.466421
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 20:30:00,0.5,1,76.8,24.8,80.7049,10.7607,0.983107,38.4,0.449,0.0425534,0.491553
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 20:30:00,0.0333333,2,110.32,-350.2,367.166,12.2389,2.47727,3.67733,0.0726667,0.00990907,0.0825757
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 20:30:00,0.5,1,9.6,3.6,10.2528,1.02528,0.895892,4.8,0.4475,0.000446129,0.447946
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 20:30:00,0.5,1,12.87,0,12.87,17.16,0.181621,6.435,0.077,0.0138104,0.0908104
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 20:30:00,0.5,1,104.8,3.52,104.859,13.1074,0.946706,52.4,0.415,0.0583531,0.473353
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 20:30:00,0.5,1,695.4,159.6,713.48,28.5392,2.99963,347.7,0.94955,0.550266,1.49982
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 20:30:00,0.5,1,18.6,-1.8,18.6869,0.747476,1.89985,9.3,0.94955,0.000377471,0.949927
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 20:30:00,0.5,1,22.8,-5.4,23.4307,0.93723,1.9009,11.4,0.94955,0.000900364,0.95045
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 20:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 20:30:00,0.5,1,19.32,-2.16,19.4404,10.8002,0.307891,9.66,0.1425,0.0114457,0.153946
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 20:30:00,0.0166667,2,18.32,-1.68,18.3969,11.498,0.292048,0.305333,0.00446667,0.000400801,0.00486747
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 20:30:00,0.5,1,868.7,106.4,875.192,27.7839,5.3259,434.35,1.9127,0.750252,2.66295
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 20:30:00,0.5,1,111.3,4.9,111.408,3.53676,3.84971,55.65,1.9127,0.0121571,1.92486
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 20:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 20:30:00,0.5,1,163.52,69.44,177.653,23.6871,1.15326,81.76,0.394,0.182631,0.576631
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 20:30:00,0.5,1,130.56,37.92,135.955,13.5955,1.08233,65.28,0.481,0.0601649,0.541165
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 20:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 20:30:00,0.5,2,20.56,-3.96,20.9379,5.23447,0.42522,10.28,0.2075,0.00511004,0.21261
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 20:30:00,0.5,1,122.4,5.6,122.528,4.08427,3.99548,61.2,1.981,0.0167405,1.99774
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 20:30:00,0.5,1,1028,389.6,1099.35,36.645,6.68425,514,1.9945,1.34763,3.34213
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 20:30:00,0.5,1,322.8,12,323.023,16.1511,3.41476,161.4,1.5235,0.18388,1.70738
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 20:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 20:30:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 20:30:00,0.5,1,6,-0.6,6.02993,0.482394,1.18824,3,0.594,0.000120424,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 20:30:00,0.5,1,166,-36.8,170.03,8.50151,2.5192,83,1.1985,0.0610993,1.2596
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 20:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 20:30:00,0.5,1,33.92,8.8,35.0429,5.56237,0.763807,16.96,0.37367,0.00823374,0.381904
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 20:30:00,0.5,2,47.6,6.4,48.0283,1.60094,1.0727,23.8,0.535,0.00135056,0.536351
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 20:30:00,0.5,1,13.5,0,13.5,1.08,2.17288,6.75,1.085,0.00144176,1.08644
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 20:30:00,0.5,1,128.8,39.84,134.821,24.0752,1.01389,64.4,0.34862,0.158324,0.506944
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 20:30:00,0.5,1,185.44,85.28,204.109,36.4481,1.39105,92.72,0.3335,0.362027,0.695527
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 20:30:00,0.5,1,233.6,76.4,245.776,16.3851,1.67227,116.8,0.6525,0.183634,0.836134
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 20:30:00,0.5,1,12.54,0.18,12.5413,5.01652,0.317132,6.27,0.155,0.00356594,0.158566
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 20:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 20:30:00,0.5,1,458.88,133.68,477.955,47.7955,2.86803,229.44,0.4653,0.968716,1.43402
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 20:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 20:30:00,0.5,1,49.2,2.24,49.251,12.3127,0.47983,24.6,0.21164,0.0282748,0.239915
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 20:30:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 20:30:00,0.5,1,13.12,-6.56,14.6686,3.66715,0.405055,6.56,0.2,0.00252755,0.202528
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 20:30:00,0.5,1,34.56,-0.48,34.5633,8.64083,0.429027,17.28,0.20069,0.0138237,0.214514
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 20:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 20:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 20:30:00,0.5,1,9.28,-1.76,9.44542,2.36136,0.407089,4.64,0.2025,0.00104438,0.203544
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 20:30:00,0.5,1,19.84,2.88,20.0479,3.18221,0.787665,9.92,0.391,0.00283238,0.393832
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 20:30:00,0.5,1,46,11.4,47.3916,6.31887,0.829402,23,0.402,0.0127012,0.414701
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 20:30:00,0.516667,1,15.2,4,15.7175,2.09567,0.806794,7.85333,0.4154,0.00144361,0.416844
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 20:30:00,0.5,1,106.64,28.56,110.398,27.5996,0.763253,53.32,0.2225,0.159126,0.381626
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 20:30:00,0.5,1,37.5,-9.3,38.636,4.8295,0.813904,18.75,0.39915,0.00780202,0.406952
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 20:31:00,0.483333,2,18.28,-1.64,18.3534,11.4709,0.291935,8.83533,0.129533,0.0115684,0.141102
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 20:31:00,0.483333,1,11.2,-2,11.3772,0.711073,1.15466,5.41333,0.557767,0.000320047,0.558087
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 20:31:00,0.483333,1,7.32,-2.4,7.7034,3.08136,0.365691,3.538,0.17545,0.00130056,0.176751
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 20:32:00,0.466667,2,118.64,-347,366.721,12.224,2.47655,55.3653,1.01733,0.138391,1.15572
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 20:32:00,0.466667,1,55.8,3.3,55.8975,8.87262,0.823074,26.04,0.364,0.0201013,0.384101
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 21:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 21:00:00,0.5,1,10.9,0,10.9,2.725,0.286047,5.45,0.141,0.00202359,0.143024
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 21:00:00,0.5,1,57.78,-4.74,57.9741,23.1896,0.515401,28.89,0.1815,0.0762005,0.257701
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 21:00:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 21:00:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 21:00:00,0.5,1,677.5,50.5,679.379,33.969,3.75934,338.75,0.925,0.954672,1.87967
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 21:00:00,0.5,1,54.08,5.76,54.3859,9.71176,0.584406,27.04,0.27008,0.0221228,0.292203
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 21:00:00,0.5,1,49.2,-3.6,49.3315,6.16644,0.830477,24.6,0.4025,0.0127384,0.415238
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 21:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 21:00:00,0.5,1,8.96,-3.84,9.74819,0.609262,1.19554,4.48,0.5975,0.000269539,0.59777
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 21:00:00,0.5,1,8,-0.5,8.01561,0.40078,1.85027,4,0.925,0.000132893,0.925133
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 21:00:00,0.5,1,156.8,42.4,162.432,16.2432,1.1565,78.4,0.462205,0.116043,0.578248
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 21:00:00,0.5,1,30.72,-4.32,31.0223,3.10223,0.933105,15.36,0.4625,0.00405273,0.466553
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 21:00:00,0.5,1,71.36,21.76,74.6039,9.94719,0.970726,35.68,0.449,0.0363629,0.485363
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 21:00:00,0.0166667,2,118.64,-346.5,366.248,12.2083,2.47579,1.97733,0.0363333,0.00492981,0.0412631
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 21:00:00,0.5,1,10.32,4.08,11.0972,1.10972,0.896045,5.16,0.4475,0.000522644,0.448023
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 21:00:00,0.5,1,12.9,0,12.9,17.2,0.18175,6.45,0.077,0.0138749,0.0908749
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 21:00:00,0.5,1,103.68,3.36,103.734,12.9668,0.944216,51.84,0.415,0.0571081,0.472108
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 21:00:00,0.5,1,700.8,165.6,720.1,28.804,3.02015,350.4,0.94955,0.560525,1.51008
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 21:00:00,0.5,1,19.8,-1.8,19.8816,0.795266,1.89995,9.9,0.94955,0.000427282,0.949977
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 21:00:00,0.5,1,13.2,-5.4,14.2618,0.570473,1.89977,6.6,0.94955,0.000333578,0.949884
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 21:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 21:00:00,0.5,1,19.32,-2.1,19.4338,10.7966,0.307876,9.66,0.1425,0.011438,0.153938
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 21:00:00,0.5,2,18.04,-1.92,18.1419,11.3387,0.291386,9.02,0.134,0.011693,0.145693
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 21:00:00,0.5,1,842.8,107.1,849.578,26.9707,5.23936,421.4,1.9127,0.706979,2.61968
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 21:00:00,0.5,1,72.8,5.6,73.0151,2.31794,3.83584,36.4,1.9127,0.00522186,1.91792
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 21:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 21:00:00,0.5,1,161.28,68.64,175.279,23.3705,1.14356,80.64,0.394,0.177782,0.571782
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 21:00:00,0.5,1,10.8,-2,10.9836,0.686477,1.15462,5.4,0.577,0.000308575,0.577309
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 21:00:00,0.5,1,33.12,6.96,33.8434,3.38434,0.969456,16.56,0.481,0.0037282,0.484728
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 21:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 21:00:00,0.5,1,52.3,2.6,52.3646,8.31184,0.817801,26.15,0.39,0.0189007,0.408901
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 21:00:00,0.5,2,21.72,-4,22.0853,5.52131,0.426371,10.86,0.2075,0.00568543,0.213185
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 21:00:00,0.5,1,7.32,-2.4,7.7034,3.08136,0.365691,3.66,0.1815,0.00134541,0.182845
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 21:00:00,0.5,1,129.6,10.4,130.017,4.33389,3.9997,64.8,1.981,0.0188493,1.99985
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 21:00:00,0.5,1,968,368,1035.59,34.5197,6.38068,484,1.9945,1.19584,3.19034
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 21:00:00,0.5,1,268.8,10.2,268.993,13.4497,3.30202,134.4,1.5235,0.127512,1.65101
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 21:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 21:00:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 21:00:00,0.5,1,5.1,-0.6,5.13517,0.410814,1.18817,2.55,0.594,8.73374e-05,0.594087
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 21:00:00,0.5,1,188,-38.8,191.962,9.5981,2.55276,94,1.1985,0.0778781,1.27638
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 21:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 21:00:00,0.5,1,38.72,8.48,39.6377,6.2917,0.768409,19.36,0.37367,0.0105345,0.384204
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 21:00:00,0.5,2,41.2,6,41.6346,1.38782,1.07203,20.6,0.535,0.00101491,0.536015
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 21:00:00,0.5,1,13.8,0,13.8,1.104,2.17301,6.9,1.085,0.00150655,1.08651
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 21:00:00,0.5,1,127.04,32,131.008,23.3943,0.996233,63.52,0.34862,0.149496,0.498116
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 21:00:00,0.5,1,257.76,104.8,278.25,49.6876,2.0126,128.88,0.3335,0.6728,1.0063
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 21:00:00,0.5,1,256.8,80,268.973,17.9315,1.74487,128.4,0.6525,0.219933,0.872433
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 21:00:00,0.5,1,12.6,0,12.6,5.04,0.317199,6.3,0.155,0.00359941,0.158599
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 21:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 21:00:00,0.5,1,491.76,144,512.41,51.241,3.15743,245.88,0.4653,1.11342,1.57872
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 21:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 21:00:00,0.5,1,47.2,3.04,47.2978,11.8244,0.475433,23.6,0.21164,0.0260767,0.237717
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 21:00:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 21:00:00,0.5,1,12.64,-6.56,14.2409,3.56022,0.404765,6.32,0.2,0.0023823,0.202382
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 21:00:00,0.5,1,32.32,-0.64,32.3263,8.08158,0.425564,16.16,0.20069,0.0120922,0.212782
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 21:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 21:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 21:00:00,0.5,1,10.56,-1.76,10.7057,2.67642,0.407683,5.28,0.2025,0.00134167,0.203842
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 21:00:00,0.533333,1,18.72,1.92,18.8182,2.98702,0.786991,9.984,0.417067,0.00266193,0.419729
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 21:00:00,0.5,1,36.2,9.8,37.5031,5.00041,0.819908,18.1,0.402,0.0079538,0.409954
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 21:00:00,0.5,1,117.44,38.4,123.559,30.8896,0.843652,58.72,0.2225,0.199326,0.421826
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 21:00:00,0.516667,1,39.9,-8.4,40.7746,5.09683,0.815679,20.615,0.412455,0.00897931,0.421434
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 21:01:00,0.483333,1,115.5,-522,534.625,21.385,2.63723,55.825,0.819878,0.454784,1.27466
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 21:01:00,0.483333,2,111.6,-350.98,368.295,12.2765,2.4791,53.94,1.05367,0.144567,1.19823
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 21:01:00,0.483333,1,15.6,4.4,16.2086,2.16115,0.806971,7.54,0.3886,0.00143619,0.390036
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 21:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 21:30:00,0.5,1,12.3,-0.4,12.3065,3.07663,0.287159,6.15,0.141,0.00257952,0.14358
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 21:30:00,0.516667,1,54.24,-4.98,54.4681,21.7873,0.497526,28.024,0.18755,0.0695049,0.257055
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 21:30:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 21:30:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 21:30:00,0.5,1,713.5,59,715.935,35.7968,3.97035,356.75,0.925,1.06017,1.98517
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 21:30:00,0.5,1,56.96,2.24,57.004,10.1793,0.588768,28.48,0.27008,0.0243041,0.294384
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 21:30:00,0.5,1,13.8,-2.1,13.9589,1.74486,0.80704,6.9,0.4025,0.00101992,0.40352
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 21:30:00,0.5,1,110.5,-521.5,533.078,21.3231,2.6318,55.25,0.84815,0.467748,1.3159
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 21:30:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 21:30:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 21:30:00,0.5,1,154.8,38.6,159.54,15.954,1.14831,77.4,0.462205,0.111949,0.574154
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 21:30:00,0.5,1,22.32,-3.12,22.537,2.2537,0.929278,11.16,0.4625,0.00213891,0.464639
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 21:30:00,0.5,1,68.48,20,71.3408,9.51211,0.964503,34.24,0.449,0.0332515,0.482251
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 21:30:00,0.0166667,2,113.52,-349.7,367.664,12.2555,2.47808,1.892,0.0363333,0.004968,0.0413013
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 21:30:00,0.5,1,9.84,3.84,10.5627,1.05627,0.895947,4.92,0.4475,0.000473508,0.447974
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 21:30:00,0.5,1,12.9,0,12.9,17.2,0.18175,6.45,0.077,0.0138749,0.0908749
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 21:30:00,0.5,1,106.4,4.48,106.494,13.3118,0.950374,53.2,0.415,0.0601872,0.475187
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 21:30:00,0.5,1,693,160.8,711.411,28.4564,2.99326,346.5,0.94955,0.54708,1.49663
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 21:30:00,0.5,1,41.4,17.4,44.9079,1.79632,1.90346,20.7,0.94955,0.00217999,0.95173
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 21:30:00,0.5,1,22.2,-5.4,22.8473,0.913893,1.90081,11.1,0.94955,0.000856084,0.950406
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 21:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 21:30:00,0.5,1,20.34,-2.1,20.4481,11.3601,0.310326,10.17,0.1425,0.0126631,0.155163
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 21:30:00,0.5,2,16.92,-1.76,17.0113,10.6321,0.288562,8.46,0.134,0.010281,0.144281
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 21:30:00,0.5,1,754.6,100.8,761.303,24.1683,4.96079,377.3,1.9127,0.567695,2.4804
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 21:30:00,0.5,1,73.5,9.1,74.0612,2.35115,3.83615,36.75,1.9127,0.00537257,1.91807
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 21:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 21:30:00,0.5,1,116.96,61.44,132.116,17.6154,0.990007,58.48,0.394,0.101003,0.495003
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 21:30:00,0.5,1,12,-1.2,12.0599,0.753741,1.15474,6,0.577,0.000372008,0.577372
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 21:30:00,0.5,1,28.08,2.4,28.1824,2.81824,0.967171,14.04,0.481,0.00258527,0.483585
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 21:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 21:30:00,0.5,1,43.6,1.2,43.6165,6.92326,0.806226,21.8,0.39,0.0131131,0.403113
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 21:30:00,0.5,2,19.56,-3.76,19.9181,4.97953,0.424249,9.78,0.2075,0.0046244,0.212124
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 21:30:00,0.5,1,7.02,-2.34,7.39973,2.95989,0.365483,3.51,0.1815,0.00124143,0.182741
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 21:30:00,0.5,1,124,5.6,124.126,4.13755,3.99636,62,1.981,0.0171801,1.99818
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 21:30:00,0.533333,1,1059.2,397.6,1131.37,37.7122,6.84352,564.907,2.12747,1.52241,3.64988
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 21:30:00,0.5,1,228,7.8,228.133,11.4067,3.23043,114,1.5235,0.091716,1.61522
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 21:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 21:30:00,0.5,1,1.1,0,1.1,0.196429,0.322018,0.55,0.161,9.00555e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 21:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 21:30:00,0.5,1,150.4,-39.2,155.425,7.77123,2.49911,75.2,1.1985,0.0510533,1.24955
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 21:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 21:30:00,0.5,1,34.72,8.48,35.7406,5.67311,0.76447,17.36,0.37367,0.00856485,0.382235
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 21:30:00,0.0166667,2,44,6.4,44.463,1.4821,1.07231,0.733333,0.0178333,3.85829e-05,0.0178719
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 21:30:00,0.5,1,11.4,-0.3,11.4039,0.912316,2.17206,5.7,1.085,0.00102881,1.08603
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 21:30:00,0.5,1,145.44,46.08,152.565,27.2438,1.10272,72.72,0.34862,0.202742,0.551362
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 21:30:00,0.5,1,217.12,99.36,238.775,42.6384,1.65788,108.56,0.3335,0.495441,0.828941
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 21:30:00,0.5,1,217.6,73.6,229.71,15.314,1.62582,108.8,0.6525,0.160411,0.812911
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 21:30:00,0.5,1,11.4,-0.18,11.4014,4.56057,0.315894,5.7,0.155,0.00294719,0.157947
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 21:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 21:30:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 21:30:00,0.5,1,492.24,144.72,513.073,51.3073,3.1632,246.12,0.4653,1.1163,1.5816
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 21:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 21:30:00,0.5,1,41.36,3.36,41.4963,10.3741,0.463424,20.68,0.21164,0.0200719,0.231712
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 21:30:00,0.5,1,5.1,0.3,5.10882,0.408705,1.07018,2.55,0.535,8.80201e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 21:30:00,0.5,1,22.08,-5.76,22.8189,5.70473,0.412233,11.04,0.2,0.00611664,0.206117
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 21:30:00,0.5,1,24.16,0.16,24.1605,6.04013,0.414889,12.08,0.20069,0.00675468,0.207445
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 21:30:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 21:30:00,0.516667,1,2.24,-0.16,2.24571,0.561427,0.411118,1.15733,0.21235,6.10049e-05,0.212411
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 21:30:00,0.5,1,9.92,-2.4,10.2062,2.55155,0.407439,4.96,0.2025,0.0012194,0.203719
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 21:30:00,0.5,1,32.8,13.2,35.3565,4.7142,0.818139,16.4,0.402,0.00706934,0.409069
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 21:30:00,0.5,1,14.8,4,15.331,2.04414,0.806658,7.4,0.402,0.00132918,0.403329
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 21:30:00,0.5,1,104.48,30,108.702,27.1754,0.753547,52.24,0.2225,0.154274,0.376774
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 21:31:00,0.483333,2,104.52,-353.7,368.82,12.294,2.47996,50.518,1.05367,0.144979,1.19865
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 21:31:00,0.483333,2,44.8,6.4,45.2548,1.50849,1.0724,21.6533,0.517167,0.00115911,0.518326
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 21:31:00,0.483333,1,40.8,-9,41.7809,5.22261,0.816548,19.72,0.385845,0.00881971,0.394665
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 21:32:00,0.466667,1,18.72,1.92,18.8182,2.98702,0.786991,8.736,0.364933,0.00232919,0.367263
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 22:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 22:00:00,0.5,1,10.9,-0.5,10.9115,2.72787,0.286056,5.45,0.141,0.00202785,0.143028
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 22:00:00,0.5,1,9,-5.7,10.6532,0.852253,1.20978,4.5,0.6045,0.00038859,0.604889
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 22:00:00,0.5,1,2.88,-0.32,2.89772,0.193182,1.23405,1.44,0.617,2.45914e-05,0.617025
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 22:00:00,0.5,1,677.5,48.5,679.234,33.9617,3.75852,338.75,0.925,0.954262,1.87926
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 22:00:00,0.5,1,59.84,9.12,60.531,10.8091,0.594969,29.92,0.27008,0.0274046,0.297485
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 22:00:00,0.5,1,14.7,-2.1,14.8492,1.85616,0.807308,7.35,0.4025,0.00115418,0.403654
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 22:00:00,0.5,1,101.5,-533,542.578,21.7031,2.66544,50.75,0.84815,0.484568,1.33272
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 22:00:00,0.5,1,9.6,-3.2,10.1193,0.632456,1.19558,4.8,0.5975,0.000290452,0.59779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 22:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 22:00:00,0.5,1,166.6,39,171.104,17.1104,1.18194,83.3,0.462205,0.128766,0.590971
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 22:00:00,0.5,1,7.68,-1.44,7.81383,0.781383,0.925514,3.84,0.4625,0.000257116,0.462757
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 22:00:00,0.5,1,75.52,24.8,79.4878,10.5984,0.980559,37.76,0.449,0.0412796,0.49028
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 22:00:00,0.5,2,110.38,-348.78,365.83,12.1943,2.47511,55.19,1.09,0.147556,1.23756
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 22:00:00,0.5,1,12.96,6.48,14.4897,1.44897,0.896782,6.48,0.4475,0.000891036,0.448391
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 22:00:00,0.5,1,10.74,-1.5,10.8442,14.459,0.17361,5.37,0.077,0.00980503,0.086805
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 22:00:00,0.5,1,98.4,3.68,98.4688,12.3086,0.932915,49.2,0.415,0.0514575,0.466458
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 22:00:00,0.5,1,719.4,164.4,737.946,29.5178,3.0764,359.7,0.94955,0.588652,1.5382
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 22:00:00,0.5,1,21.6,-2.4,21.7329,0.869317,1.90012,10.8,0.94955,0.000510559,0.950061
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 22:00:00,0.5,1,21.6,-4.8,22.1269,0.885076,1.90071,10.8,0.94955,0.000802948,0.950353
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 22:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 22:00:00,0.5,1,19.32,-2.28,19.4541,10.8078,0.307924,9.66,0.1425,0.0114619,0.153962
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 22:00:00,0.5,2,16.12,-1.92,16.2339,10.1462,0.286726,8.06,0.134,0.0093629,0.143363
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 22:00:00,0.5,1,835.8,101.5,841.941,26.7283,5.21405,417.9,1.9127,0.694326,2.60703
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 22:00:00,0.5,1,68.6,6.3,68.8887,2.18694,3.8347,34.3,1.9127,0.00464832,1.91735
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 22:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 22:00:00,0.5,1,160.48,67.68,174.168,23.2224,1.13907,80.24,0.394,0.175535,0.569535
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 22:00:00,0.5,1,11.2,-2.8,11.5447,0.721543,1.15468,5.6,0.577,0.000340905,0.577341
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 22:00:00,0.5,1,24.72,1.44,24.7619,2.47619,0.965992,12.36,0.481,0.00199581,0.482996
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 22:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 22:00:00,0.5,1,46.4,3.2,46.5102,7.38257,0.809822,23.2,0.39,0.0149108,0.404911
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 22:00:00,0.5,2,17.24,-3.56,17.6037,4.40093,0.422224,8.62,0.2075,0.00361217,0.211112
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 22:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 22:00:00,0.5,1,124.8,6.4,124.964,4.16547,3.99683,62.4,1.981,0.0174127,1.99841
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 22:00:00,0.5,1,226.2,4.2,226.239,11.3119,3.2274,113.1,1.5235,0.0901991,1.6137
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 22:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 22:00:00,0.5,1,1.3,0.2,1.31529,0.234874,0.322026,0.65,0.161,1.28757e-05,0.161013
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 22:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 22:00:00,0.5,1,172,-38.4,176.234,8.81172,2.52828,86,1.1985,0.0656395,1.26414
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 22:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
