CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 22:00:00,0.5,1,34.56,7.2,35.302,5.6035,0.764052,17.28,0.37367,0.00835595,0.382026
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 22:00:00,0.5,2,40,6,40.4475,1.34825,1.07192,20,0.535,0.00095786,0.535958
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 22:00:00,0.5,1,12.3,0,12.3,0.984,2.17239,6.15,1.085,0.00119684,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 22:00:00,0.5,1,135.68,43.68,142.538,25.4532,1.05117,67.84,0.34862,0.176967,0.525587
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 22:00:00,0.5,1,168.96,82.56,188.052,33.5808,1.28161,84.48,0.3335,0.307306,0.640806
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 22:00:00,0.5,1,227.6,71.6,238.597,15.9064,1.65112,113.8,0.6525,0.173062,0.825562
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 22:00:00,0.5,1,12.18,0.36,12.1853,4.87413,0.316733,6.09,0.155,0.00336638,0.158366
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 22:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 22:00:00,0.516667,1,490.8,143.52,511.354,51.1354,3.14826,253.58,0.48081,1.14579,1.6266
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 22:00:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 22:00:00,0.5,1,44.08,4.4,44.2991,11.0748,0.46903,22.04,0.21164,0.0228749,0.234515
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 22:00:00,0.5,1,6.6,0,6.6,0.528,1.07029,3.3,0.535,0.000146902,0.535147
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 22:00:00,0.5,1,3.52,-7.52,8.30306,2.07576,0.40162,1.76,0.2,0.000809839,0.20081
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 22:00:00,0.5,1,24.16,0,24.16,6.04,0.414889,12.08,0.20069,0.00675439,0.207444
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 22:00:00,0.5,1,9.92,-2.4,10.2062,2.55155,0.407439,4.96,0.2025,0.0012194,0.203719
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 22:00:00,0.5,1,20.96,2.72,21.1358,3.35488,0.788296,10.48,0.391,0.00314809,0.394148
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 22:00:00,0.5,1,48.4,10,49.4223,6.58963,0.831626,24.2,0.402,0.0138129,0.415813
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 22:00:00,0.5,1,15.2,3.6,15.6205,2.08273,0.80676,7.6,0.402,0.00137985,0.40338
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 22:00:00,0.5,1,123.68,39.2,129.744,32.4359,0.884562,61.84,0.2225,0.219781,0.442281
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 22:00:00,0.5,1,37.2,-9.3,38.3449,4.79311,0.81367,18.6,0.39915,0.00768489,0.406835
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 22:01:00,0.483333,1,51.3,-4.62,51.5076,20.603,0.483299,24.795,0.17545,0.0581446,0.233595
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 22:01:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 22:01:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 22:01:00,0.483333,1,1.6,-0.32,1.63169,0.407922,0.411062,0.773333,0.19865,3.01278e-05,0.19868
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 22:02:00,0.466667,1,839.2,364,914.742,30.4914,5.85505,391.627,1.86153,0.870824,2.73236
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 22:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 22:30:00,0.5,1,9.2,-0.3,9.20489,2.30122,0.284886,4.6,0.141,0.00144314,0.142443
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 22:30:00,0.5,1,52.26,-3.6,52.3838,20.9535,0.487427,26.13,0.1815,0.0622135,0.243714
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 22:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 22:30:00,0.5,1,2.24,-0.32,2.26274,0.150849,1.23403,1.12,0.617,1.49948e-05,0.617015
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 22:30:00,0.5,1,686.5,53,688.543,34.4271,3.8112,343.25,0.925,0.980598,1.9056
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 22:30:00,0.5,1,62.88,8.8,63.4928,11.338,0.600464,31.44,0.27008,0.0301521,0.300232
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 22:30:00,0.5,1,15,-1.8,15.1076,1.88845,0.807389,7.5,0.4025,0.00119469,0.403695
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 22:30:00,0.5,1,78,-548.5,554.018,22.1607,2.70673,39,0.84815,0.505217,1.35337
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 22:30:00,0.5,1,8.96,-2.88,9.41148,0.588218,1.1955,4.48,0.5975,0.000251241,0.597751
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 22:30:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 22:30:00,0.5,1,158.6,43,164.326,16.4326,1.16194,79.3,0.462205,0.118766,0.580971
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 22:30:00,0.5,1,4.32,-0.72,4.37959,0.437959,0.925162,2.16,0.4625,8.07732e-05,0.462581
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 22:30:00,0.5,1,66.08,24.32,70.4133,9.38844,0.962785,33.04,0.449,0.0323925,0.481392
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 22:30:00,0.5,2,106.58,-355.86,371.478,12.3826,2.4843,53.29,1.09,0.152148,1.24215
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 22:30:00,0.5,1,13.44,6.72,15.0264,1.50264,0.896917,6.72,0.4475,0.000958261,0.448458
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 22:30:00,0.5,1,11.97,0.69,11.9899,15.9865,0.177972,5.985,0.077,0.0119861,0.0889861
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 22:30:00,0.5,1,107.2,6.4,107.391,13.4239,0.95241,53.6,0.415,0.0612049,0.476205
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 22:30:00,0.5,1,704.4,159,722.122,28.8849,3.02646,352.2,0.94955,0.563678,1.51323
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 22:30:00,0.5,1,21,-2.4,21.1367,0.845468,1.90007,10.5,0.94955,0.00048293,0.950033
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 22:30:00,0.5,1,19.8,-4.8,20.3735,0.81494,1.90046,9.9,0.94955,0.000680735,0.950231
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 22:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 22:30:00,0.5,1,19.98,-2.22,20.103,11.1683,0.309478,9.99,0.1425,0.0122392,0.154739
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 22:30:00,0.5,2,16.08,-1.76,16.176,10.11,0.286592,8.04,0.134,0.00929623,0.143296
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 22:30:00,0.5,1,883.4,105,889.618,28.2418,5.37578,441.7,1.9127,0.775189,2.68789
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 22:30:00,0.5,1,72.8,25.9,77.27,2.45302,3.8371,36.4,1.9127,0.0058482,1.91855
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 22:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 22:30:00,0.5,1,158.56,66.08,171.778,22.9038,1.1295,79.28,0.394,0.170752,0.564752
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 22:30:00,0.5,1,10.8,-1.6,10.9179,0.682367,1.15461,5.4,0.577,0.000304891,0.577305
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 22:30:00,0.5,1,25.2,1.92,25.273,2.5273,0.966158,12.6,0.481,0.00207905,0.483079
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 22:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 22:30:00,0.5,1,9.8,-3,10.2489,1.62681,0.781448,4.9,0.39,0.000724032,0.390724
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 22:30:00,0.0166667,2,17.76,-3.8,18.162,4.5405,0.42269,0.296,0.00691667,0.000128163,0.00704483
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 22:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 22:30:00,0.5,1,120,6.4,120.171,4.00568,3.9942,60,1.981,0.0161025,1.9971
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 22:30:00,0.5,1,1019.2,400.8,1095.18,36.5058,6.66382,509.6,1.9945,1.33741,3.33191
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 22:30:00,0.5,1,184.2,4.2,184.248,9.21239,3.16665,92.1,1.5235,0.0598236,1.58332
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 22:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 22:30:00,0.5,1,1.2,0.1,1.20416,0.215028,0.322022,0.6,0.161,1.07918e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 22:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 22:30:00,0.5,1,180,-35.6,183.487,9.17433,2.53931,90,1.1985,0.071153,1.26965
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 22:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 22:30:00,0.5,1,26.56,3.04,26.7334,4.2434,0.756924,13.28,0.37367,0.00479187,0.378462
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 22:30:00,0.5,2,40,5.2,40.3366,1.34455,1.07191,20,0.535,0.000952614,0.535953
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 22:30:00,0.5,1,12.6,-0.3,12.6036,1.00829,2.17251,6.3,1.085,0.00125665,1.08626
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 22:30:00,0.5,1,145.12,43.84,151.597,27.071,1.0976,72.56,0.34862,0.200178,0.548798
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 22:30:00,0.5,1,191.2,94.08,213.093,38.0523,1.45619,95.6,0.3335,0.394595,0.728095
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 22:30:00,0.5,1,225.6,84.8,241.011,16.0674,1.65817,112.8,0.6525,0.176583,0.829083
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 22:30:00,0.5,1,8.7,-0.78,8.7349,3.49396,0.31346,4.35,0.155,0.00172984,0.15673
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 22:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 22:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 22:30:00,0.516667,1,45.52,3.04,45.6214,11.4053,0.471802,23.5187,0.218695,0.0250696,0.243764
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 22:30:00,0.5,1,5.4,0,5.4,0.432,1.0702,2.7,0.535,9.83397e-05,0.535098
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 22:30:00,0.5,1,12.8,-6.56,14.3831,3.59578,0.40486,6.4,0.2,0.00243012,0.20243
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 22:30:00,0.5,1,14.88,0.16,14.8809,3.72022,0.406505,7.44,0.20069,0.00256241,0.203252
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 22:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 22:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 22:30:00,0.5,1,10.56,-1.92,10.7331,2.68328,0.407697,5.28,0.2025,0.00134856,0.203849
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 22:30:00,0.5,1,17.92,1.12,17.955,2.84999,0.786544,8.96,0.391,0.00227185,0.393272
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 22:30:00,0.5,1,43.4,10.6,44.6757,5.95676,0.826574,21.7,0.402,0.0112871,0.413287
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 22:30:00,0.5,1,14.8,3.8,15.2801,2.03734,0.806641,7.4,0.402,0.00132036,0.40332
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 22:30:00,0.5,1,116.16,36.64,121.802,30.4504,0.832396,58.08,0.2225,0.193698,0.416198
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 22:30:00,0.5,1,36.9,-9,37.9817,4.74771,0.81338,18.45,0.39915,0.00754,0.40669
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 22:31:00,0.483333,2,15.12,-4.12,15.6713,3.91782,0.420725,7.308,0.200583,0.00276722,0.203351
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 22:31:00,0.483333,1,458.88,135.12,478.36,47.836,2.87132,221.792,0.44979,0.938012,1.3878
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 23:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 23:00:00,0.5,1,12.9,-0.2,12.9016,3.22539,0.28767,6.45,0.141,0.00283501,0.143835
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 23:00:00,0.5,1,47.64,-5.34,47.9383,19.1753,0.467204,23.82,0.1815,0.0521022,0.233602
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 23:00:00,0.5,1,9.9,-6,11.5763,0.926102,1.20992,4.95,0.6045,0.00045885,0.604959
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 23:00:00,0.5,1,2.24,0,2.24,0.149333,1.23403,1.12,0.617,1.46949e-05,0.617015
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 23:00:00,0.5,1,687,51.5,688.928,34.4464,3.81339,343.5,0.925,0.981695,1.90669
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 23:00:00,0.5,1,45.76,7.84,46.4268,8.29049,0.572403,22.88,0.27008,0.0161215,0.286201
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 23:00:00,0.5,1,14.4,-1.8,14.5121,1.81401,0.807205,7.2,0.4025,0.00110236,0.403602
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 23:00:00,0.5,1,88,-553,559.958,22.3983,2.72852,44,0.84815,0.516108,1.36426
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 23:00:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 23:00:00,0.5,1,3.5,-0.5,3.53553,0.176777,1.85005,1.75,0.925,2.58547e-05,0.925026
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 23:00:00,0.5,1,164.2,44.8,170.202,17.0202,1.17923,82.1,0.462205,0.127411,0.589616
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 23:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 23:00:00,0.5,1,65.76,23.84,69.948,9.3264,0.961932,32.88,0.449,0.0319658,0.480966
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 23:00:00,0.5,2,113.36,-359,376.472,12.5491,2.49253,56.68,1.09,0.156267,1.24627
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 23:00:00,0.5,1,13.2,6.48,14.7048,1.47048,0.896835,6.6,0.4475,0.000917682,0.448418
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 23:00:00,0.5,1,10.53,0.69,10.5526,14.0701,0.172569,5.265,0.077,0.0092847,0.0862847
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 23:00:00,0.5,1,103.68,3.36,103.734,12.9668,0.944216,51.84,0.415,0.0571081,0.472108
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 23:00:00,0.5,1,704.4,165.6,723.604,28.9442,3.03109,352.2,0.94955,0.565994,1.51554
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 23:00:00,0.5,1,43.2,17.4,46.5725,1.8629,1.90379,21.6,0.94955,0.0023446,0.951895
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 23:00:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 23:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 23:00:00,0.5,1,12.9,-2.1,13.0698,7.26101,0.295347,6.45,0.1425,0.00517337,0.147673
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 23:00:00,0.5,2,12.92,-1.52,13.0091,8.13069,0.280025,6.46,0.134,0.00601253,0.140013
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 23:00:00,0.5,1,741.3,78.4,745.434,23.6646,4.91395,370.65,1.9127,0.544276,2.45698
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 23:00:00,0.5,1,68.6,5.6,68.8282,2.18502,3.83468,34.3,1.9127,0.00464016,1.91734
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 23:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 23:00:00,0.5,1,146.88,67.04,161.456,21.5275,1.08969,73.44,0.394,0.150847,0.544847
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 23:00:00,0.5,1,10.8,-1.2,10.8665,0.679154,1.1546,5.4,0.577,0.000302027,0.577302
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 23:00:00,0.5,1,25.92,2.16,26.0098,2.60098,0.966404,12.96,0.481,0.00220205,0.483202
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 23:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 23:00:00,0.5,1,10.7,-3.1,11.14,1.76826,0.781711,5.35,0.39,0.000855411,0.390855
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 23:00:00,0.5,2,18.56,-3.72,18.9291,4.73228,0.423353,9.28,0.2075,0.00417657,0.211677
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 23:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 23:00:00,0.5,1,115.2,1.6,115.211,3.84037,3.9916,57.6,1.981,0.0148008,1.9958
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 23:00:00,0.5,1,1080,422.4,1159.66,38.6555,6.9881,540,1.9945,1.49955,3.49405
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 23:00:00,0.5,1,178.8,4.8,178.864,8.94322,3.15976,89.4,1.5235,0.0563787,1.57988
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 23:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 23:00:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 23:00:00,0.5,1,3.6,-0.3,3.61248,0.288998,1.18809,1.8,0.594,4.32216e-05,0.594043
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 23:00:00,0.5,1,179.6,-21.6,180.894,9.04471,2.53531,89.8,1.1985,0.0691566,1.26766
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 23:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 23:00:00,0.5,1,28,5.12,28.4643,4.51814,0.758205,14,0.37367,0.00543246,0.379102
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 23:00:00,0.5,2,40,6,40.4475,1.34825,1.07192,20,0.535,0.00095786,0.535958
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 23:00:00,0.5,1,13.2,0,13.2,1.056,2.17276,6.6,1.085,0.0013784,1.08638
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 23:00:00,0.5,1,148,45.92,154.96,27.6715,1.11555,74,0.34862,0.209157,0.557777
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 23:00:00,0.5,1,259.2,104.64,279.525,49.9152,2.02495,129.6,0.3335,0.678977,1.01248
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 23:00:00,0.516667,1,214.8,84.4,230.786,15.3858,1.62884,110.98,0.67425,0.167315,0.841565
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 23:00:00,0.5,1,8.4,-0.72,8.4308,3.37232,0.313223,4.2,0.155,0.00161149,0.156611
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 23:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 23:00:00,0.5,1,491.76,146.4,513.09,51.309,3.16334,245.88,0.4653,1.11637,1.58167
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 23:00:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 23:00:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 23:00:00,0.5,1,23.2,-5.6,23.8663,5.96657,0.413382,11.6,0.2,0.00669102,0.206691
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 23:00:00,0.533333,1,12.48,0.16,12.481,3.12026,0.404985,6.656,0.214069,0.00192274,0.215992
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 23:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 23:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 23:00:00,0.5,1,7.2,-2.88,7.75464,1.93866,0.406408,3.6,0.2025,0.000703948,0.203204
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 23:00:00,0.5,1,17.76,2.24,17.9007,2.84138,0.786516,8.88,0.391,0.00225814,0.393258
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 23:00:00,0.5,1,42,10.2,43.2208,5.76278,0.825128,21,0.402,0.010564,0.412564
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 23:00:00,0.5,1,14.8,3.8,15.2801,2.03734,0.806641,7.4,0.402,0.00132036,0.40332
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 23:00:00,0.516667,1,103.04,34.08,108.53,27.1324,0.752571,53.2373,0.229917,0.158912,0.388828
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 23:00:00,0.5,1,36.6,-9.6,37.8381,4.72976,0.813266,18.3,0.39915,0.00748309,0.406633
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 23:01:00,0.483333,1,43.92,6.08,44.3388,11.0847,0.469112,21.228,0.204585,0.0221522,0.226737
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 23:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 23:30:00,0.5,1,7.7,-0.1,7.70065,1.92516,0.28402,3.85,0.141,0.00101001,0.14201
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 23:30:00,0.5,1,39.48,-5.16,39.8158,15.9263,0.434884,19.74,0.1815,0.0359418,0.217442
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 23:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 23:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 23:30:00,0.5,1,664,48,665.733,33.2866,3.68341,332,0.925,0.916704,1.8417
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 23:30:00,0.5,1,48.16,8.48,48.9009,8.7323,0.575931,24.08,0.27008,0.0178855,0.287966
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 23:30:00,0.5,1,14.1,-1.8,14.2144,1.7768,0.807115,7.05,0.4025,0.00105761,0.403558
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 23:30:00,0.5,1,101,-550.5,559.689,22.3875,2.72752,50.5,0.84815,0.515612,1.36376
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 23:30:00,0.5,1,8.32,-3.84,9.16341,0.572713,1.19548,4.16,0.5975,0.000238171,0.597738
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 23:30:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 23:30:00,0.5,1,166.2,41.6,171.327,17.1327,1.18261,83.1,0.462205,0.129102,0.591307
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 23:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 23:30:00,0.5,1,74.72,28.64,80.0208,10.6694,0.98167,37.36,0.449,0.0418351,0.490835
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 23:30:00,0.5,2,118.36,-356.72,375.843,12.5281,2.49149,59.18,1.09,0.155745,1.24575
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 23:30:00,0.5,1,13.44,6.96,15.1352,1.51352,0.896944,6.72,0.4475,0.000972195,0.448472
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 23:30:00,0.5,1,10.5,0.69,10.5226,14.0302,0.172464,5.25,0.077,0.0092321,0.0862321
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 23:30:00,0.5,1,96.64,2.88,96.6829,12.0854,0.929216,48.32,0.415,0.0496079,0.464608
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 23:30:00,0.5,1,657.6,159,676.549,27.062,2.88865,328.8,0.94955,0.494776,1.44433
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 23:30:00,0.5,1,20.4,-1.8,20.4793,0.81917,1.90001,10.2,0.94955,0.000453355,0.950003
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 23:30:00,0.5,1,18,-4.8,18.629,0.74516,1.90024,9,0.94955,0.000569148,0.950119
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 23:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 23:30:00,0.5,1,14.52,-1.86,14.6386,8.13258,0.29798,7.26,0.1425,0.00648988,0.14899
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 23:30:00,0.5,2,13.32,-1.4,13.3934,8.37086,0.280746,6.66,0.134,0.00637298,0.140373
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 23:30:00,0.5,1,816.2,98.7,822.146,26.0999,5.14952,408.1,1.9127,0.662062,2.57476
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 23:30:00,0.5,1,69.3,24.5,73.5033,2.33344,3.83598,34.65,1.9127,0.00529194,1.91799
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 23:30:00,0.5,1,5.12,-7.68,9.23021,1.15378,0.830904,2.56,0.415,0.000452142,0.415452
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 23:30:00,0.5,1,176,66.72,188.222,25.0963,1.19801,88,0.394,0.205007,0.599007
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 23:30:00,0.5,1,9.2,-2.8,9.61665,0.601041,1.15447,4.6,0.577,0.000236546,0.577237
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 23:30:00,0.5,1,21.6,0.96,21.6213,2.16213,0.965043,10.8,0.481,0.00152165,0.482522
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 23:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 23:30:00,0.5,1,10.9,-3,11.3053,1.79449,0.781762,5.45,0.39,0.000880984,0.390881
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 23:30:00,0.5,2,17.52,-3.72,17.9106,4.47764,0.422478,8.76,0.2075,0.00373919,0.211239
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 23:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 23:30:00,0.5,1,120,6.4,120.171,4.00568,3.9942,60,1.981,0.0161025,1.9971
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 23:30:00,0.5,1,919.2,351.2,984.007,32.8002,6.14835,459.6,1.9945,1.07967,3.07417
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 23:30:00,0.5,1,200.4,1.8,200.408,10.0204,3.18856,100.2,1.5235,0.070778,1.59428
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 23:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 23:30:00,0.5,1,3.3,0.4,3.32415,0.593599,0.322164,1.65,0.161,8.22408e-05,0.161082
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 23:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 23:30:00,0.5,1,185.6,-18.8,186.55,9.32749,2.5441,92.8,1.1985,0.0735484,1.27205
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 23:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 23:30:00,0.5,1,29.12,5.28,29.5948,4.69759,0.759085,14.56,0.37367,0.00587256,0.379543
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 23:30:00,0.5,2,40,6,40.4475,1.34825,1.07192,20,0.535,0.00095786,0.535958
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 23:30:00,0.5,1,12.3,-0.3,12.3037,0.984293,2.1724,6.15,1.085,0.00119755,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 23:30:00,0.5,1,139.04,43.04,145.549,25.9909,1.06629,69.52,0.34862,0.184524,0.533144
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 23:30:00,0.5,1,254.08,104.96,274.906,49.0903,1.98045,127.04,0.3335,0.656723,0.990223
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 23:30:00,0.5,1,8.4,-0.72,8.4308,3.37232,0.313223,4.2,0.155,0.00161149,0.156611
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 23:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 23:30:00,0.5,1,472.32,123.12,488.103,48.8103,2.95118,236.16,0.4653,1.01029,1.47559
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08 23:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 23:30:00,0.5,1,40.16,3.68,40.3283,10.0821,0.461196,20.08,0.21164,0.0189579,0.230598
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 23:30:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 23:30:00,0.5,1,8.96,-6.88,11.2967,2.82418,0.402998,4.48,0.2,0.00149909,0.201499
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 23:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 23:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 23:30:00,0.5,1,7.68,-2.72,8.14744,2.03686,0.406554,3.84,0.2025,0.00077707,0.203277
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 23:30:00,0.5,1,17.6,3.2,17.8885,2.83945,0.78651,8.8,0.391,0.00225508,0.393255
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 23:30:00,0.5,1,44.8,17.8,48.2066,6.42755,0.830284,22.4,0.402,0.0131418,0.415142
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 23:30:00,0.5,1,15.2,3.8,15.6678,2.08904,0.806776,7.6,0.402,0.00138822,0.403388
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 23:30:00,0.5,1,38.1,-9,39.1486,4.89357,0.814321,19.05,0.39915,0.0080104,0.40716
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 23:31:00,0.5,1,220.8,80,234.846,15.6564,1.64033,110.4,0.6525,0.167664,0.820164
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 23:31:00,0.5,1,123.6,36.48,128.871,32.2178,0.87867,61.8,0.2225,0.216835,0.439335
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 23:32:00,0.5,1,32.96,0.32,32.9616,8.24039,0.426524,16.48,0.20069,0.0125721,0.213262
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 00:00:00,0.5,1,8.3,-0.1,8.3006,2.07515,0.284347,4.15,0.141,0.00117352,0.142174
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 00:00:00,0.5,1,38.58,-4.8,38.8775,15.551,0.431535,19.29,0.1815,0.0342677,0.215768
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 00:00:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 00:00:00,0.5,1,739,69.5,742.261,37.113,4.12915,369.5,0.925,1.13957,2.06457
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 00:00:00,0.533333,1,54.08,8.96,54.8172,9.78879,0.58511,28.8427,0.288085,0.0239735,0.312059
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 00:00:00,0.5,1,101,-556,565.099,22.604,2.74756,50.5,0.84815,0.525629,1.37378
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 00:00:00,0.5,1,8.96,-2.88,9.41148,0.588218,1.1955,4.48,0.5975,0.000251241,0.597751
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 00:00:00,0.5,1,72.48,24.32,76.4514,10.1935,0.974372,36.24,0.449,0.0381861,0.487186
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 00:00:00,0.5,2,115.74,-360.06,378.205,12.6068,2.49542,57.87,1.09,0.157708,1.24771
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 00:00:00,0.533333,1,12.72,6.72,14.386,1.4386,0.896757,6.784,0.477333,0.00093688,0.47827
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 00:00:00,0.5,1,10.44,0.69,10.4628,13.9504,0.172255,5.22,0.077,0.00912734,0.0861273
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 00:00:00,0.5,1,107.84,4.16,107.92,13.49,0.95362,53.92,0.415,0.0618098,0.47681
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 00:00:00,0.5,1,666.6,157.2,684.885,27.3954,2.91319,333.3,0.94955,0.507043,1.45659
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 00:00:00,0.5,1,19.8,-1.8,19.8816,0.795266,1.89995,9.9,0.94955,0.000427282,0.949977
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 00:00:00,0.5,1,9.6,-5.4,11.0145,0.440581,1.8995,4.8,0.94955,0.000198966,0.949749
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 00:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 00:00:00,0.5,1,12.3,-1.92,12.449,6.91608,0.294387,6.15,0.1425,0.00469354,0.147194
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 00:00:00,0.0166667,1,7.24,-1.36,7.36663,4.60414,0.271856,0.120667,0.00446667,6.42656e-05,0.00453093
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 00:00:00,0.5,1,878.5,116.9,886.244,28.1347,5.36404,439.25,1.9127,0.76932,2.68202
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 00:00:00,0.5,1,175.2,67.52,187.76,25.0347,1.19601,87.6,0.394,0.204003,0.598003
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 00:00:00,0.5,1,12.8,-1.2,12.8561,0.803508,1.15485,6.4,0.577,0.000422755,0.577423
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 00:00:00,0.5,1,21.36,1.2,21.3937,2.13937,0.96498,10.68,0.481,0.00148978,0.48249
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 00:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 00:00:00,0.5,2,16.44,-3.92,16.9009,4.22522,0.421659,8.22,0.2075,0.00332949,0.210829
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 00:00:00,0.516667,1,177,3.6,177.037,8.85183,3.15746,91.45,1.57428,0.0570734,1.63136
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 00:00:00,0.5,1,2.8,0.5,2.84429,0.507909,0.32212,1.4,0.161,6.02107e-05,0.16106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 00:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 00:00:00,0.5,1,182.8,-16.8,183.57,9.17852,2.53944,91.4,1.1985,0.0712179,1.26972
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 00:00:00,0.516667,1,89.6,23.84,92.7173,16.5567,0.846996,46.2933,0.360241,0.0773741,0.437615
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 00:00:00,0.5,1,179.2,101.44,205.919,36.7713,1.40395,89.6,0.3335,0.368475,0.701975
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 00:00:00,0.5,1,186,73.6,200.032,13.3355,1.54828,93,0.6525,0.121639,0.774139
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 00:00:00,0.5,1,480.72,127.2,497.264,49.7264,3.02773,240.36,0.4653,1.04857,1.51387
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 00:00:00,0.5,1,41.76,3.52,41.9081,10.477,0.464225,20.88,0.21164,0.0204723,0.232112
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 00:00:00,0.5,1,12.8,-6.72,14.4568,3.61419,0.40491,6.4,0.2,0.00245508,0.202455
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 00:00:00,0.516667,1,11.68,0.48,11.6899,2.92246,0.404543,6.03467,0.20738,0.001634,0.209014
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 00:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 00:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 00:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 00:00:00,0.5,1,8.64,-2.4,8.96714,2.24179,0.406883,4.32,0.2025,0.000941295,0.203441
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 00:00:00,0.5,1,17.44,3.36,17.7607,2.81916,0.786446,8.72,0.391,0.00222296,0.393223
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 00:00:00,0.5,1,44.8,14.4,47.0574,6.27432,0.829045,22.4,0.402,0.0125227,0.414523
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 00:00:00,0.5,1,15.6,4,16.1047,2.14729,0.806933,7.8,0.402,0.00146671,0.403467
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 00:00:00,0.5,1,93.6,36.64,100.516,25.129,0.708826,46.8,0.2225,0.131913,0.354413
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 00:00:00,0.5,1,35.7,-9.6,36.9682,4.62103,0.812586,17.85,0.39915,0.00714299,0.406293
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 00:01:00,0.483333,1,6.6,-6,8.91964,0.713571,1.20954,3.19,0.58435,0.000263333,0.584613
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 00:01:00,0.483333,1,221.6,45.2,226.163,22.6163,1.37435,107.107,0.446798,0.21747,0.664268
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 00:01:00,0.483333,2,13,-1.68,13.1081,8.19257,0.280209,6.28333,0.129533,0.00590091,0.135434
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 00:01:00,0.483333,1,4.96,-7.84,9.27724,1.15966,0.830914,2.39733,0.401167,0.000441536,0.401608
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 00:01:00,0.483333,1,10.4,-3.2,10.8812,1.72717,0.781632,5.02667,0.377,0.000788918,0.377789
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 00:01:00,0.483333,1,2.22,-2.1,3.05588,1.22235,0.363423,1.073,0.17545,0.000204663,0.175655
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 00:01:00,0.483333,1,24.96,5.6,25.5805,4.0604,0.756115,12.064,0.361214,0.00424122,0.365456
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 00:01:00,0.0833333,1,6.4,2.4,6.8352,0.22784,1.07005,0.533333,0.0891667,4.55901e-06,0.0891712
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 00:01:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 00:02:00,0.466667,1,3,0,3,0.15,1.85004,1.4,0.863333,1.73744e-05,0.863351
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 00:02:00,0.466667,1,1.4,-0.6,1.52315,0.190394,0.798324,0.653333,0.37254,1.13174e-05,0.372551
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 00:02:00,0.466667,1,12.9,0,12.9,1.032,2.17263,6.02,1.01267,0.00122869,1.0139
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 00:02:00,0.466667,1,2.8,-1.2,3.04631,0.152315,2.39704,1.30667,1.1186,1.8305e-05,1.11862
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 00:03:00,0.45,1,121.6,8,121.863,4.0621,3.99512,54.72,1.7829,0.0149033,1.7978
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 00:04:00,0.433333,1,3.6,-3,4.68615,0.187446,4.50006,1.56,1.95,2.51938e-05,1.95003
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 00:05:00,0.416667,1,3.36,-0.96,3.49445,0.349445,0.925103,1.4,0.385417,4.28527e-05,0.38546
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 00:05:00,0.416667,1,692,270.4,742.954,24.7651,5.21998,288.333,1.66208,0.512907,2.17499
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 00:06:00,0.4,1,14.1,-2.1,14.2555,1.78194,0.807127,5.64,0.322,0.000850984,0.322851
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 00:06:00,0.4,1,0,-0.4,0.4,0.032,2.65,0,1.06,4.01408e-07,1.06
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 00:06:00,0.4,2,39.2,6.4,39.719,1.32397,1.07185,15.68,0.428,0.000738934,0.428739
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 00:06:00,0.4,1,0,0,0,0,0.9306,0,0.37224,0,0.37224
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 00:06:00,0.4,1,2.4,0,2.4,0.192,1.07004,0.96,0.428,1.55401e-05,0.428016
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 00:08:00,0.616667,1,65.1,5.6,65.3404,2.0743,3.83376,40.145,2.359,0.00515757,2.36415
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 00:08:00,0.366667,1,7.5,-0.66,7.52898,3.01159,0.31257,2.75,0.113667,0.000942462,0.114609
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 00:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 00:30:00,0.5,1,8.4,0.1,8.4006,2.10015,0.284404,4.2,0.141,0.00120196,0.142202
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 00:30:00,0.5,1,39.54,-4.86,39.8376,15.935,0.434962,19.77,0.1815,0.0359812,0.217481
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 00:30:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 00:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 00:30:00,0.5,1,712.5,62,715.192,35.7596,3.96595,356.25,0.925,1.05797,1.98297
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 00:30:00,0.5,1,14.4,-1.8,14.5121,1.81401,0.807205,7.2,0.4025,0.00110236,0.403602
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 00:30:00,0.5,1,94.5,-559,566.931,22.6773,2.75439,47.25,0.84815,0.529043,1.37719
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 00:30:00,0.5,1,9.92,-1.92,10.1041,0.631506,1.19558,4.96,0.5975,0.000289581,0.59779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 00:30:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 00:30:00,0.5,1,193.2,43.6,198.059,19.8059,1.26947,96.6,0.462205,0.172531,0.634736
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 00:30:00,0.5,1,3.6,-0.96,3.7258,0.37258,0.925117,1.8,0.4625,5.84575e-05,0.462558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 00:30:00,0.5,1,71.68,24.32,75.6934,10.0924,0.972865,35.84,0.449,0.0374326,0.486433
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 00:30:00,0.5,2,119.2,-359.02,378.291,12.6097,2.49556,59.6,1.09,0.15778,1.24778
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 00:30:00,0.5,1,9.27,0.72,9.29792,12.3972,0.168416,4.635,0.077,0.00720812,0.0842081
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 00:30:00,0.5,1,103.2,3.36,103.255,12.9068,0.943162,51.6,0.415,0.0565811,0.471581
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 00:30:00,0.5,1,598.8,154.8,618.486,24.7394,2.72609,299.4,0.94955,0.413494,1.36304
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 00:30:00,0.5,1,19.8,-1.8,19.8816,0.795266,1.89995,9.9,0.94955,0.000427282,0.949977
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 00:30:00,0.5,1,18.6,-4.8,19.2094,0.768375,1.90031,9.3,0.94955,0.000605163,0.950155
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 00:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 00:30:00,0.5,1,12.3,-2.04,12.468,6.92668,0.294416,6.15,0.1425,0.00470793,0.147208
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 00:30:00,0.5,2,10.44,-1.52,10.5501,6.59379,0.275909,5.22,0.134,0.00395434,0.137954
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 00:30:00,0.516667,1,805,84,809.371,25.6943,5.10869,415.917,1.97646,0.663034,2.63949
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 00:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 00:30:00,0.5,1,174.08,68.16,186.948,24.9264,1.19248,87.04,0.394,0.202242,0.596242
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 00:30:00,0.5,1,12,-1.2,12.0599,0.753741,1.15474,6,0.577,0.000372008,0.577372
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 00:30:00,0.5,1,24,2.16,24.097,2.4097,0.96578,12,0.481,0.00189007,0.48289
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 00:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 00:30:00,0.5,1,9.6,-3,10.0578,1.59648,0.781395,4.8,0.39,0.000697288,0.390697
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 00:30:00,0.5,2,16.6,-2.92,16.8549,4.21372,0.421623,8.3,0.2075,0.00331138,0.210811
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 00:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 00:30:00,0.5,1,130.4,11.2,130.88,4.36267,4.0002,65.2,1.981,0.0191005,2.0001
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 00:30:00,0.5,1,833.6,340.8,900.574,30.0191,5.7977,416.8,1.9945,0.904348,2.89885
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 00:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 00:30:00,0.5,1,1.2,0.2,1.21655,0.217242,0.322022,0.6,0.161,1.10151e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 00:30:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 00:30:00,0.5,1,171.6,-17.2,172.46,8.62299,2.52272,85.8,1.1985,0.062858,1.26136
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 00:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 00:30:00,0.5,1,26.72,5.92,27.368,4.34412,0.757384,13.36,0.37367,0.00502205,0.378692
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 00:30:00,0.0333333,2,39.2,6.4,39.719,1.32397,1.07185,1.30667,0.0356667,6.15778e-05,0.0357282
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 00:30:00,0.5,1,12,0,12,0.96,2.17228,6,1.085,0.00113917,1.08614
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 00:30:00,0.5,1,142.72,81.28,164.242,29.3289,1.13583,71.36,0.3335,0.234414,0.567914
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 00:30:00,0.5,1,176.4,70.4,189.929,12.6619,1.52432,88.2,0.6525,0.109662,0.762162
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 00:30:00,0.5,1,7.56,-0.66,7.58875,3.0355,0.312611,3.78,0.155,0.00130566,0.156306
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 00:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 00:30:00,0.5,1,481.68,129.84,498.873,49.8873,3.04133,240.84,0.4653,1.05536,1.52066
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 00:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 00:30:00,0.5,1,43.04,2.88,43.1362,10.7841,0.46666,21.52,0.21164,0.0216898,0.23333
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 00:30:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 00:30:00,0.5,1,6.56,-7.36,9.85917,2.46479,0.402284,3.28,0.2,0.00114183,0.201142
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 00:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 00:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 00:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 00:30:00,0.5,1,9.12,-1.92,9.31991,2.32998,0.407034,4.56,0.2025,0.00101681,0.203517
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 00:30:00,0.5,1,17.12,2.4,17.2874,2.74403,0.786212,8.56,0.391,0.00210606,0.393106
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 00:30:00,0.5,1,54.6,15.6,56.7849,7.57131,0.84047,27.3,0.402,0.018235,0.420235
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 00:30:00,0.5,1,15.4,4.2,15.9625,2.12833,0.806882,7.7,0.402,0.00144092,0.403441
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 00:30:00,0.5,1,121.6,38.4,127.519,31.8798,0.869618,60.8,0.2225,0.212309,0.434809
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 00:30:00,0.5,1,38.7,-9.9,39.9462,4.99328,0.81498,19.35,0.39915,0.00834015,0.40749
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 00:31:00,0.483333,1,176.4,10.8,176.73,8.83652,3.15708,85.26,1.47272,0.0532067,1.52592
