CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 00:31:00,0.483333,1,68.96,24.96,73.3381,13.0961,0.790936,33.3307,0.336999,0.0452866,0.382286
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 00:31:00,0.483333,1,32.32,0.8,32.3299,8.08247,0.42557,15.6213,0.194,0.0116917,0.205692
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 00:32:00,0.466667,1,56.48,9.6,57.2901,10.2304,0.589257,26.3573,0.252075,0.022912,0.274987
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 00:32:00,0.466667,1,11.76,6.48,13.4271,1.34271,0.89653,5.488,0.417667,0.000714133,0.418381
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 00:32:00,0.466667,2,40,6.4,40.5088,1.35029,1.07192,18.6667,0.499333,0.000896713,0.50023
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 00:45:00,0.25,1,64.4,5.6,64.643,2.05216,3.83359,16.1,0.95635,0.00204651,0.958397
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 01:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 01:00:00,0.5,1,8.3,0.1,8.3006,2.07515,0.284347,4.15,0.141,0.00117352,0.142174
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 01:00:00,0.5,1,38.88,-5.4,39.2532,15.7013,0.432867,19.44,0.1815,0.0349333,0.216433
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 01:00:00,0.5,1,5.4,-6,8.07217,0.645774,1.20945,2.7,0.6045,0.000223108,0.604723
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 01:00:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 01:00:00,0.5,1,692,58,694.426,34.7213,3.84486,346,0.925,0.997428,1.92243
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 01:00:00,0.5,1,28.64,8.96,30.0089,5.35872,0.553631,14.32,0.27008,0.00673546,0.276815
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 01:00:00,0.5,1,14.1,-2.1,14.2555,1.78194,0.807127,7.05,0.4025,0.00106373,0.403564
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 01:00:00,0.5,1,81.5,-572,577.777,23.1111,2.79526,40.75,0.84815,0.549478,1.39763
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 01:00:00,0.5,1,9.28,-4.16,10.1698,0.63561,1.19559,4.64,0.5975,0.000293357,0.597793
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 01:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 01:00:00,0.5,1,195.8,50.4,202.183,20.2183,1.28399,97.9,0.462205,0.179791,0.641996
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 01:00:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 01:00:00,0.5,1,63.68,23.04,67.7199,9.02932,0.957924,31.84,0.449,0.0299618,0.478962
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 01:00:00,0.5,2,120,-365.56,384.752,12.8251,2.50643,60,1.09,0.163216,1.25322
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 01:00:00,0.5,1,12.48,6.96,14.2896,1.42896,0.896733,6.24,0.4475,0.000866591,0.448367
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 01:00:00,0.5,1,8.91,0.72,8.93904,11.9187,0.167325,4.455,0.077,0.00666243,0.0836624
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 01:00:00,0.5,1,100.32,3.2,100.371,12.5464,0.93693,50.16,0.415,0.0534648,0.468465
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 01:00:00,0.5,1,627,150,644.693,25.7877,2.79766,313.5,0.94955,0.449278,1.39883
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 01:00:00,0.5,1,40.8,17.4,44.3554,1.77422,1.90335,20.4,0.94955,0.00212668,0.951677
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 01:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 01:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 01:00:00,0.5,1,11.22,-2.04,11.4039,6.33553,0.292877,5.61,0.1425,0.00393863,0.146439
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 01:00:00,0.0166667,2,8.28,-1.4,8.39752,5.24845,0.273011,0.138,0.00446667,8.3511e-05,0.00455018
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 01:00:00,0.5,1,65.1,5.6,65.3404,2.0743,3.83376,32.55,1.9127,0.00418181,1.91688
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 01:00:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 01:00:00,0.5,1,156.96,67.84,170.993,22.7991,1.12639,78.48,0.394,0.169195,0.563195
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 01:00:00,0.516667,1,10,-2.4,10.284,0.642748,1.15454,5.16667,0.596233,0.000279531,0.596513
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 01:00:00,0.5,1,23.04,2.16,23.141,2.3141,0.965486,11.52,0.481,0.00174308,0.482743
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 01:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 01:00:00,0.5,1,10.2,-3,10.632,1.68762,0.781558,5.1,0.39,0.000779176,0.390779
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 01:00:00,0.5,2,15.72,-3,16.0037,4.00092,0.420971,7.86,0.2075,0.00298538,0.210485
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 01:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 01:00:00,0.5,1,126.4,11.2,126.895,4.22984,3.99791,63.2,1.981,0.0179551,1.99896
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 01:00:00,0.5,1,1029.6,418.4,1111.37,37.0455,6.74349,514.8,1.9945,1.37724,3.37174
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 01:00:00,0.5,1,176.4,12,176.808,8.84038,3.15718,88.2,1.5235,0.0550896,1.57859
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 01:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 01:00:00,0.5,1,1.1,0.1,1.10454,0.197239,0.322018,0.55,0.161,9.07997e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 01:00:00,0.5,1,3.9,-0.3,3.91152,0.312922,1.1881,1.95,0.594,5.06736e-05,0.594051
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 01:00:00,0.5,1,166,-34.8,169.608,8.48042,2.51859,83,1.1985,0.0607966,1.2593
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 01:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 01:00:00,0.5,1,30.56,6.08,31.1589,4.94586,0.760359,15.28,0.37367,0.00650971,0.38018
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 01:00:00,0.5,2,39.2,6.4,39.719,1.32397,1.07185,19.6,0.535,0.000923667,0.535924
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 01:00:00,0.5,1,12.3,0,12.3,0.984,2.17239,6.15,1.085,0.00119684,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 01:00:00,0.5,1,72.96,26.08,77.4811,13.8359,0.801822,36.48,0.34862,0.0522908,0.400911
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 01:00:00,0.5,1,171.68,87.68,192.774,34.4239,1.31286,85.84,0.3335,0.322932,0.656432
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 01:00:00,0.5,1,176.8,64.8,188.301,12.5534,1.52058,88.4,0.6525,0.10779,0.76029
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 01:00:00,0.5,1,10.98,0.78,11.0077,4.40307,0.315494,5.49,0.155,0.00274714,0.157747
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 01:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 01:00:00,0.5,1,481.92,132,499.671,49.9671,3.04808,240.96,0.4653,1.05874,1.52404
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 01:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 01:00:00,0.5,1,36.88,2.8,36.9861,9.24653,0.455172,18.44,0.21164,0.0159459,0.227586
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 01:00:00,0.5,1,2.4,0,2.4,0.192,1.07004,1.2,0.535,1.94251e-05,0.535019
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 01:00:00,0.5,1,11.36,-6.88,13.281,3.32024,0.404144,5.68,0.2,0.00207196,0.202072
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 01:00:00,0.5,1,33.92,0.8,33.9294,8.48236,0.428023,16.96,0.20069,0.0133213,0.214011
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 01:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 01:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 01:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 01:00:00,0.5,1,8.96,-2.56,9.31854,2.32964,0.407033,4.48,0.2025,0.00101651,0.203517
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 01:00:00,0.5,1,16.64,2.56,16.8358,2.67234,0.785995,8.32,0.391,0.00199746,0.392997
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 01:00:00,0.5,1,49,14.4,51.0721,6.80961,0.833501,24.5,0.402,0.0147506,0.416751
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 01:00:00,0.5,1,15,4.2,15.5769,2.07692,0.806744,7.5,0.402,0.00137216,0.403372
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 01:00:00,0.5,1,113.36,40.48,120.371,30.0927,0.823347,56.68,0.2225,0.189174,0.411674
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 01:00:00,0.5,1,38.7,-9.6,39.8729,4.98412,0.814919,19.35,0.39915,0.00830957,0.40746
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 01:01:00,0.483333,2,10.8,-1.52,10.9064,6.81652,0.276452,5.22,0.129533,0.00408513,0.133618
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 01:01:00,0.483333,1,828.1,114.1,835.924,26.5373,5.19427,400.248,1.84894,0.661623,2.51057
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 01:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 01:30:00,0.5,1,9.3,0.2,9.30215,2.32554,0.284948,4.65,0.141,0.0014738,0.142474
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 01:30:00,0.533333,1,37.2,-5.1,37.548,15.0192,0.426928,19.84,0.1936,0.0340951,0.227695
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 01:30:00,0.5,1,8.7,-6.3,10.7415,0.859321,1.20979,4.35,0.6045,0.000395061,0.604895
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 01:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 01:30:00,0.5,1,725,65,727.908,36.3954,4.04186,362.5,0.925,1.09593,2.02093
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 01:30:00,0.5,1,55.2,9.44,56.0014,10.0002,0.587073,27.6,0.27008,0.0234566,0.293537
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 01:30:00,0.5,1,14.4,-1.5,14.4779,1.80974,0.807194,7.2,0.4025,0.00109718,0.403597
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 01:30:00,0.5,1,81,-559,564.838,22.5935,2.74659,40.5,0.84815,0.525143,1.37329
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 01:30:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 01:30:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 01:30:00,0.5,1,158.8,43.2,164.571,16.4571,1.16265,79.4,0.462205,0.119121,0.581326
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 01:30:00,0.5,1,4.08,-1.2,4.25281,0.425281,0.925152,2.04,0.4625,7.61645e-05,0.462576
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 01:30:00,0.5,1,61.76,26.72,67.2923,8.97231,0.957169,30.88,0.449,0.0295846,0.478585
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 01:30:00,0.5,2,111.88,-365.14,381.896,12.7299,2.5016,55.94,1.09,0.160802,1.2508
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 01:30:00,0.5,1,8.64,3.84,9.4549,0.94549,0.895759,4.32,0.4475,0.000379393,0.447879
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 01:30:00,0.5,1,6.72,-1.41,6.86633,9.15511,0.161862,3.36,0.077,0.00393097,0.080931
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 01:30:00,0.5,1,99.84,4,99.9201,12.49,0.935971,49.92,0.415,0.0529855,0.467986
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 01:30:00,0.5,1,597,129,610.778,24.4311,2.7056,298.5,0.94955,0.403252,1.3528
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 01:30:00,0.5,1,19.2,-1.8,19.2842,0.771368,1.8999,9.6,0.94955,0.000401987,0.949952
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 01:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 01:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 01:30:00,0.5,1,10.98,-1.98,11.1571,6.19839,0.29254,5.49,0.1425,0.00376996,0.14627
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 01:30:00,0.5,2,9.56,-0.56,9.57639,5.98524,0.274516,4.78,0.134,0.00325811,0.137258
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 01:30:00,0.5,1,840,107.8,846.889,26.8854,5.23042,420,1.9127,0.702511,2.61521
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 01:30:00,0.5,1,65.1,5.6,65.3404,2.0743,3.83376,32.55,1.9127,0.00418181,1.91688
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 01:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 01:30:00,0.5,1,158.08,67.36,171.833,22.9111,1.12972,79.04,0.394,0.170861,0.564861
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 01:30:00,0.5,1,22.56,1.68,22.6225,2.26225,0.965332,11.28,0.481,0.00166583,0.482666
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 01:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 01:30:00,0.533333,1,9.2,-3.2,9.74064,1.54613,0.781308,4.90667,0.416,0.0006976,0.416698
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 01:30:00,0.5,2,14.64,-3.88,15.1454,3.78636,0.420348,7.32,0.2075,0.00267376,0.210174
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 01:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 01:30:00,0.5,1,127.2,11.2,127.692,4.2564,3.99836,63.6,1.981,0.0181813,1.99918
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 01:30:00,0.5,1,1028,403.2,1104.24,36.8081,6.7083,514,1.9945,1.35965,3.35415
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 01:30:00,0.5,1,183.6,9,183.82,9.19102,3.16609,91.8,1.5235,0.0595464,1.58305
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 01:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 01:30:00,0.5,1,1.4,0.1,1.40357,0.250637,0.322029,0.7,0.161,1.46619e-05,0.161015
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 01:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 01:30:00,0.5,1,198,-34.8,201.035,10.0517,2.56783,99,1.1985,0.0854137,1.28391
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 01:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 01:30:00,0.5,1,25.28,5.12,25.7933,4.09417,0.756262,12.64,0.37367,0.00446076,0.378131
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 01:30:00,0.5,2,40,6.4,40.5088,1.35029,1.07192,20,0.535,0.000960764,0.535961
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 01:30:00,0.5,1,12,0,12,0.96,2.17228,6,1.085,0.00113917,1.08614
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 01:30:00,0.5,1,121.92,46.56,130.508,23.305,0.993953,60.96,0.34862,0.148357,0.496977
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 01:30:00,0.5,1,257.6,109.6,279.946,49.9904,2.02905,128.8,0.3335,0.681026,1.01453
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 01:30:00,0.5,1,117.6,39.6,124.088,8.27256,1.39862,58.8,0.6525,0.0468097,0.69931
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 01:30:00,0.5,1,10.2,0.72,10.2254,4.09015,0.314741,5.1,0.155,0.00237055,0.157371
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 01:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 01:30:00,0.5,1,480.96,132.72,498.936,49.8936,3.04186,240.48,0.4653,1.05563,1.52093
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 01:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 01:30:00,0.5,1,37.2,3.12,37.3306,9.33265,0.455769,18.6,0.21164,0.0162443,0.227884
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 01:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 01:30:00,0.5,1,4.32,-7.52,8.67253,2.16813,0.401767,2.16,0.2,0.000883515,0.200884
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 01:30:00,0.5,1,12.8,0.64,12.816,3.204,0.405181,6.4,0.20069,0.00190062,0.202591
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 01:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 01:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 01:30:00,0.5,1,8.48,-2.56,8.85799,2.2145,0.406837,4.24,0.2025,0.000918519,0.203419
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 01:30:00,0.5,1,15.36,2.24,15.5225,2.46388,0.785396,7.68,0.391,0.00169798,0.392698
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 01:30:00,0.516667,1,54.6,19.4,57.9441,7.72588,0.841974,28.21,0.4154,0.0196201,0.43502
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 01:30:00,0.5,1,14.6,3.6,15.0373,2.00497,0.806557,7.3,0.402,0.00127873,0.403279
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 01:30:00,0.5,1,129.28,34.32,133.758,33.4395,0.912183,64.64,0.2225,0.233592,0.456092
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 01:30:00,0.5,1,34.5,-10.5,36.0624,4.50781,0.811894,17.25,0.39915,0.00679725,0.405947
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 01:31:00,0.483333,1,9.6,-1.6,9.73242,0.608276,1.15448,4.64,0.557767,0.0002342,0.558001
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 02:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 02:00:00,0.5,1,7.4,0.1,7.40068,1.85017,0.283866,3.7,0.141,0.000932853,0.141933
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 02:00:00,0.5,1,8.4,-6.3,10.5,0.84,1.20975,4.2,0.6045,0.000377496,0.604877
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 02:00:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 02:00:00,0.516667,1,670.5,49,672.288,33.6144,3.71969,346.425,0.955833,0.966008,1.92184
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 02:00:00,0.5,1,39.52,9.12,40.5587,7.24262,0.564767,19.76,0.27008,0.0123037,0.282384
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 02:00:00,0.5,1,12.6,-1.5,12.689,1.58612,0.806686,6.3,0.4025,0.000842787,0.403343
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 02:00:00,0.5,1,107.5,-561,571.207,22.8483,2.7704,53.75,0.84815,0.537052,1.3852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 02:00:00,0.5,1,8.32,-3.2,8.91417,0.557136,1.19545,4.16,0.5975,0.000225391,0.597725
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 02:00:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 02:00:00,0.5,1,191.8,52.2,198.776,19.8776,1.27198,95.9,0.462205,0.173784,0.635989
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 02:00:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 02:00:00,0.5,1,71.04,26.08,75.6759,10.0901,0.972831,35.52,0.449,0.0374154,0.486415
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 02:00:00,0.5,2,113,-368,384.958,12.8319,2.50678,56.5,1.09,0.163391,1.25339
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 02:00:00,0.5,1,8.16,3.6,8.91883,0.891883,0.895675,4.08,0.4475,0.000337592,0.447838
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 02:00:00,0.5,1,8.16,0.18,8.16199,10.8826,0.165109,4.08,0.077,0.00555446,0.0825545
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 02:00:00,0.5,1,105.12,3.68,105.184,13.148,0.947431,52.56,0.415,0.0587157,0.473716
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 02:00:00,0.5,1,586.2,121.8,598.72,23.9488,2.67407,293.1,0.94955,0.387487,1.33704
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 02:00:00,0.5,1,30.6,7.8,31.5785,1.26314,1.90126,15.3,0.94955,0.00107793,0.950628
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 02:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 02:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 02:00:00,0.5,1,11.1,-1.8,11.245,6.24722,0.292659,5.55,0.1425,0.0038296,0.14633
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 02:00:00,0.5,2,9.2,-0.84,9.23827,5.77392,0.274064,4.6,0.134,0.0030321,0.137032
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 02:00:00,0.5,1,788.2,59.5,790.443,25.0934,5.04937,394.1,1.9127,0.611986,2.52469
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 02:00:00,0.5,1,67.2,5.6,67.4329,2.14073,3.83431,33.6,1.9127,0.00445394,1.91715
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 02:00:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 02:00:00,0.5,1,150.4,66.88,164.6,21.9466,1.10156,75.2,0.394,0.156779,0.550779
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 02:00:00,0.5,1,10.4,-1.2,10.469,0.654313,1.15456,5.2,0.577,0.000280336,0.57728
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 02:00:00,0.5,1,20.88,1.2,20.9145,2.09145,0.964848,10.44,0.481,0.00142378,0.482424
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 02:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 02:00:00,0.5,2,15.96,-3.96,16.4439,4.11099,0.421304,7.98,0.2075,0.00315189,0.210652
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 02:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 02:00:00,0.5,1,117.6,6.4,117.774,3.9258,3.99293,58.8,1.981,0.0154666,1.99647
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 02:00:00,0.5,1,1030.4,432.8,1117.6,37.2535,6.7745,515.2,1.9945,1.39275,3.38725
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 02:00:00,0.5,1,182.4,9.6,182.652,9.13262,3.16458,91.2,1.5235,0.058792,1.58229
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 02:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 02:00:00,0.5,1,2.7,0.5,2.74591,0.49034,0.322112,1.35,0.161,5.61172e-05,0.161056
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 02:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 02:00:00,0.5,1,161.6,-36.4,165.649,8.28244,2.51298,80.8,1.1985,0.057991,1.25649
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 02:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 02:00:00,0.5,1,27.84,5.6,28.3976,4.50756,0.758154,13.92,0.37367,0.00540705,0.379077
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 02:00:00,0.5,2,38.4,6.4,38.9297,1.29766,1.07177,19.2,0.535,0.00088732,0.535887
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 02:00:00,0.5,1,12.3,0.3,12.3037,0.984293,2.1724,6.15,1.085,0.00119755,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 02:00:00,0.5,1,139.52,48.16,147.598,26.3568,1.07675,69.76,0.34862,0.189756,0.538376
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 02:00:00,0.516667,1,246.72,97.12,265.147,47.3477,1.88885,127.472,0.344617,0.63129,0.975907
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 02:00:00,0.5,1,156.8,51.6,165.072,11.0048,1.47067,78.4,0.6525,0.0828364,0.735336
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 02:00:00,0.5,1,10.68,0.9,10.7179,4.28714,0.315209,5.34,0.155,0.00260439,0.157604
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 02:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 02:00:00,0.5,1,483.12,134.16,501.402,50.1402,3.06278,241.56,0.4653,1.06609,1.53139
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 02:00:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 02:00:00,0.5,1,38.64,3.2,38.7723,9.69307,0.458326,19.32,0.21164,0.0175232,0.229163
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 02:00:00,0.5,1,2.4,0,2.4,0.192,1.07004,1.2,0.535,1.94251e-05,0.535019
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 02:00:00,0.55,1,12.64,-6.72,14.3153,3.57883,0.404815,6.952,0.22,0.00264799,0.222648
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 02:00:00,0.5,1,15.2,0,15.2,3.8,0.406727,7.6,0.20069,0.00267349,0.203363
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 02:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 02:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 02:00:00,0.5,1,11.36,-1.76,11.4955,2.87388,0.408094,5.68,0.2025,0.00154695,0.204047
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 02:00:00,0.5,1,14.56,0.48,14.5679,2.31237,0.784991,7.28,0.391,0.00149557,0.392496
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 02:00:00,0.5,1,14.8,4,15.331,2.04414,0.806658,7.4,0.402,0.00132918,0.403329
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 02:00:00,0.5,1,104.96,36.24,111.04,27.7601,0.766966,52.48,0.2225,0.160983,0.383483
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 02:00:00,0.5,1,33,-10.8,34.7223,4.34029,0.810903,16.5,0.39915,0.00630145,0.405451
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 02:01:00,0.483333,1,39.4,10.4,40.7495,5.43326,0.822781,19.0433,0.3886,0.00907741,0.397677
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 02:02:00,0.466667,1,40.14,-5.1,40.4627,16.1851,0.437239,18.732,0.1694,0.0346447,0.204045
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 02:02:00,0.466667,1,8,-3,8.544,1.35619,0.781006,3.73333,0.364,0.000469638,0.36447
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 02:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 02:30:00,0.5,1,7.3,-0.2,7.30274,1.82568,0.283817,3.65,0.141,0.000908327,0.141908
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 02:30:00,0.5,1,37.62,-4.74,37.9174,15.167,0.428193,18.81,0.1815,0.0325963,0.214096
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 02:30:00,0.5,1,6,-6,8.48528,0.678823,1.20949,3,0.6045,0.000246528,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 02:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 02:30:00,0.5,1,59.04,9.76,59.8413,10.6859,0.593727,29.52,0.27008,0.0267837,0.296864
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 02:30:00,0.5,1,12.9,-1.5,12.9869,1.62336,0.806766,6.45,0.4025,0.00088283,0.403383
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 02:30:00,0.533333,1,80.5,-570.5,576.151,23.0461,2.78908,42.9333,0.904693,0.582817,1.48751
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 02:30:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 02:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 02:30:00,0.5,1,179.6,52.2,187.032,18.7032,1.23212,89.8,0.462205,0.153855,0.61606
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 02:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 02:30:00,0.5,1,79.2,32.48,85.6013,11.4135,0.993747,39.6,0.449,0.0478736,0.496874
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 02:30:00,0.5,2,91.64,-376.18,387.181,12.906,2.51057,45.82,1.09,0.165283,1.25528
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 02:30:00,0.5,1,8.64,3.84,9.4549,0.94549,0.895759,4.32,0.4475,0.000379393,0.447879
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 02:30:00,0.5,1,8.16,0.09,8.1605,10.8807,0.165105,4.08,0.077,0.00555243,0.0825524
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 02:30:00,0.5,1,106.56,4.48,106.654,13.3318,0.950736,53.28,0.415,0.060368,0.475368
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 02:30:00,0.5,1,590.4,120.6,602.592,24.1037,2.68413,295.2,0.94955,0.392514,1.34206
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 02:30:00,0.5,1,19.8,-1.8,19.8816,0.795266,1.89995,9.9,0.94955,0.000427282,0.949977
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 02:30:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 02:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 02:30:00,0.5,1,11.22,-1.92,11.3831,6.32394,0.292848,5.61,0.1425,0.00392424,0.146424
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 02:30:00,0.5,2,9.24,-1.04,9.29834,5.81146,0.274143,4.62,0.134,0.00307167,0.137072
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 02:30:00,0.5,1,802.9,94.5,808.442,25.6648,5.10575,401.45,1.9127,0.640174,2.55287
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 02:30:00,0.5,1,67.9,5.6,68.1305,2.16287,3.83449,33.95,1.9127,0.00454657,1.91725
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 02:30:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 02:30:00,0.5,1,115.36,60.64,130.327,17.3769,0.984575,57.68,0.394,0.0982873,0.492287
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 02:30:00,0.5,1,12,-2.8,12.3223,0.770146,1.15478,6,0.577,0.000388378,0.577388
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 02:30:00,0.5,1,18,0.72,18.0144,1.80144,0.964113,9,0.481,0.00105631,0.482056
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 02:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 02:30:00,0.5,1,8.4,-3,8.91964,1.41582,0.781097,4.2,0.39,0.000548401,0.390548
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 02:30:00,0.5,2,17.16,-3.6,17.5336,4.38339,0.422167,8.58,0.2075,0.00358343,0.211083
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 02:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 02:30:00,0.5,1,126.4,12,126.968,4.23228,3.99795,63.2,1.981,0.0179758,1.99898
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 02:30:00,0.5,1,1026.4,408.8,1104.81,36.8271,6.71111,513.2,1.9945,1.36105,3.35555
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 02:30:00,0.5,1,168.6,10.2,168.908,8.44541,3.14755,84.3,1.5235,0.050277,1.57378
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 02:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 02:30:00,0.5,1,2.7,0.6,2.76586,0.493904,0.322114,1.35,0.161,5.69359e-05,0.161057
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 02:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 02:30:00,0.5,1,136.8,-36,141.458,7.07288,2.48158,68.4,1.1985,0.0422899,1.24079
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 02:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 02:30:00,0.5,1,24.8,5.92,25.4968,4.04711,0.756058,12.4,0.37367,0.00435881,0.378029
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 02:30:00,0.5,2,40.4,6.8,40.9683,1.36561,1.07197,20.2,0.535,0.000982685,0.535983
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 02:30:00,0.5,1,15,2.7,15.2411,1.21929,2.17368,7.5,1.085,0.00183763,1.08684
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 02:30:00,0.5,1,133.6,47.52,141.8,25.3213,1.04752,66.8,0.34862,0.175139,0.523759
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 02:30:00,0.5,1,121.6,49.6,131.327,8.75512,1.40986,60.8,0.6525,0.05243,0.70493
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 02:30:00,0.5,1,9.3,0,9.3,3.72,0.313922,4.65,0.155,0.0019609,0.156961
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 02:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 02:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 02:30:00,0.5,1,484.32,133.2,502.303,50.2303,3.07045,242.16,0.4653,1.06993,1.53523
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 02:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 02:30:00,0.516667,1,34.72,2.88,34.8392,8.70981,0.451577,17.9387,0.218695,0.01462,0.233315
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 02:30:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 02:30:00,0.5,1,12.48,0.32,12.4841,3.12103,0.404987,6.24,0.20069,0.00180346,0.202493
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 02:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 02:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 02:30:00,0.5,1,11.04,-1.6,11.1553,2.78883,0.407913,5.52,0.2025,0.00145674,0.203957
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 02:30:00,0.5,1,14.72,2.4,14.9144,2.36736,0.785135,7.36,0.391,0.00156755,0.392568
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 02:30:00,0.5,1,41.4,11.2,42.8882,5.71843,0.824804,20.7,0.402,0.010402,0.412402
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 02:30:00,0.5,1,14.8,4.2,15.3844,2.05125,0.806677,7.4,0.402,0.00133845,0.403338
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 02:30:00,0.5,1,97.36,40.4,105.409,26.3523,0.735139,48.68,0.2225,0.14507,0.36757
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 02:30:00,0.5,1,37.5,-11.1,39.1083,4.88854,0.814288,18.75,0.39915,0.00799394,0.407144
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 02:31:00,0.483333,1,653,45.5,654.583,32.7292,3.62251,315.617,0.894167,0.856714,1.75088
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 02:31:00,0.483333,1,271.52,110.08,292.986,52.3189,2.15889,131.235,0.322383,0.721082,1.04346
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 02:33:00,0.45,1,11.84,-6.72,13.6141,3.40353,0.404354,5.328,0.18,0.00195949,0.181959
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 03:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 03:00:00,0.5,1,8.3,-0.1,8.3006,2.07515,0.284347,4.15,0.141,0.00117352,0.142174
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 03:00:00,0.5,1,39.3,-4.32,39.5367,15.8147,0.43388,19.65,0.1815,0.0354398,0.21694
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 03:00:00,0.5,1,6.3,-6.3,8.90955,0.712764,1.20954,3.15,0.6045,0.000271797,0.604772
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 03:00:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 03:00:00,0.5,1,696,54.5,698.131,34.9065,3.8662,348,0.925,1.0081,1.9331
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 03:00:00,0.5,1,38.24,8.64,39.2039,7.0007,0.563151,19.12,0.27008,0.0114955,0.281575
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 03:00:00,0.5,1,12.6,-1.8,12.7279,1.59099,0.806696,6.3,0.4025,0.000847969,0.403348
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 03:00:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 03:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 03:00:00,0.5,1,187,53.2,194.42,19.442,1.25691,93.5,0.462205,0.166251,0.628456
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 03:00:00,0.5,1,3.6,-0.96,3.7258,0.37258,0.925117,1.8,0.4625,5.84575e-05,0.462558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 03:00:00,0.5,1,79.84,35.04,87.1908,11.6254,0.997336,39.92,0.449,0.0496679,0.498668
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 03:00:00,0.5,2,104.9,-372.04,386.546,12.8849,2.50948,52.45,1.09,0.164741,1.25474
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 03:00:00,0.5,1,8.4,3.84,9.2361,0.92361,0.895724,4.2,0.4475,0.000362037,0.447862
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 03:00:00,0.5,1,8.13,0.09,8.1305,10.8407,0.165023,4.065,0.077,0.00551169,0.0825117
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 03:00:00,0.5,1,103.68,3.36,103.734,12.9668,0.944216,51.84,0.415,0.0571081,0.472108
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 03:00:00,0.5,1,558.6,117,570.721,22.8289,2.60329,279.3,0.94955,0.352093,1.30164
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 03:00:00,0.5,1,20.4,-1.8,20.4793,0.81917,1.90001,10.2,0.94955,0.000453355,0.950003
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 03:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 03:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 03:00:00,0.5,1,11.1,-1.86,11.2548,6.25264,0.292673,5.55,0.1425,0.00383625,0.146336
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 03:00:00,0.5,2,10.2,-0.68,10.2226,6.38915,0.275425,5.1,0.134,0.00371269,0.137713
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 03:00:00,0.5,1,735.7,84,740.48,23.5073,4.89953,367.85,1.9127,0.537065,2.44977
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 03:00:00,0.516667,1,66.5,5.6,66.7354,2.11858,3.83412,34.3583,1.97646,0.00450768,1.98096
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 03:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 03:00:00,0.5,1,99.52,61.6,117.042,15.6056,0.946541,49.76,0.394,0.0792703,0.47327
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 03:00:00,0.5,1,12.4,-1.6,12.5028,0.781425,1.1548,6.2,0.577,0.000399837,0.5774
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 03:00:00,0.5,1,19.92,1.44,19.972,1.9972,0.964597,9.96,0.481,0.00129835,0.482298
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 03:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 03:00:00,0.5,1,8.3,-3.1,8.86002,1.40635,0.781082,4.15,0.39,0.000541094,0.390541
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 03:00:00,0.5,2,17.52,-3.28,17.8244,4.4561,0.422407,8.76,0.2075,0.00370329,0.211203
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 03:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 03:00:00,0.5,1,128.8,7.2,129.001,4.30004,3.99911,64.4,1.981,0.018556,1.99956
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 03:00:00,0.5,1,921.6,392.8,1001.82,33.3939,6.22723,460.8,1.9945,1.11911,3.11361
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 03:00:00,0.5,1,175.8,6,175.902,8.79512,3.15605,87.9,1.5235,0.0545269,1.57803
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 03:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 03:00:00,0.5,1,2.9,0.7,2.98329,0.53273,0.322132,1.45,0.161,6.62392e-05,0.161066
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 03:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 03:00:00,0.5,1,175.6,-33.2,178.711,8.93555,2.53199,87.8,1.1985,0.0674973,1.266
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 03:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 03:00:00,0.5,1,30.4,6.4,31.0664,4.93117,0.760282,15.2,0.37367,0.00647109,0.380141
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 03:00:00,0.5,2,38.4,6.4,38.9297,1.29766,1.07177,19.2,0.535,0.00088732,0.535887
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 03:00:00,0.5,1,11.7,0,11.7,0.936,2.17217,5.85,1.085,0.00108292,1.08608
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 03:00:00,0.5,1,108.64,45.92,117.946,21.0618,0.939583,54.32,0.34862,0.121172,0.469792
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 03:00:00,0.5,1,256.48,109.12,278.728,49.7728,2.01722,128.24,0.3335,0.67511,1.00861
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 03:00:00,0.5,1,153.6,53.6,162.683,10.8456,1.46591,76.8,0.6525,0.0804564,0.732956
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 03:00:00,0.5,1,9.24,0,9.24,3.696,0.313871,4.62,0.155,0.00193568,0.156936
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 03:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 03:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 03:00:00,0.5,1,480,133.68,498.267,49.8267,3.03621,240,0.4653,1.0528,1.5181
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 03:00:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 03:00:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 03:00:00,0.5,1,3.52,-7.68,8.44824,2.11206,0.401677,1.76,0.2,0.000838407,0.200838
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 03:00:00,0.5,1,12.48,0.32,12.4841,3.12103,0.404987,6.24,0.20069,0.00180346,0.202493
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 03:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 03:00:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 03:00:00,0.5,1,8.16,-2.24,8.46187,2.11547,0.406676,4.08,0.2025,0.000838205,0.203338
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 03:00:00,0.5,1,15.36,2.56,15.5719,2.47173,0.785418,7.68,0.391,0.00170881,0.392709
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 03:00:00,0.5,1,38,9.2,39.0978,5.21304,0.821289,19,0.402,0.00864463,0.410645
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 03:00:00,0.5,1,15.8,4.6,16.456,2.19413,0.807063,7.9,0.402,0.0015314,0.403531
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 03:00:00,0.5,1,130.24,41.76,136.771,34.1928,0.93347,65.12,0.2225,0.244235,0.466735
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 03:00:00,0.5,1,34.2,-9.9,35.6041,4.45051,0.811551,17.1,0.39915,0.00662555,0.405776
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 03:01:00,0.483333,1,39.44,6.24,39.9306,9.98264,0.460452,19.0627,0.204585,0.0179663,0.222552
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 03:02:00,0.466667,1,100,-559,567.874,22.715,2.75791,46.6667,0.791607,0.495417,1.28702
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 03:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 03:30:00,0.5,1,8.6,0,8.6,2.15,0.284519,4.3,0.141,0.0012597,0.14226
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 03:30:00,0.516667,1,36.72,-5.34,37.1063,14.8425,0.425433,18.972,0.18755,0.032257,0.219807
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 03:30:00,0.5,1,4.8,-6,7.68375,0.6147,1.2094,2.4,0.6045,0.000202153,0.604702
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 03:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 03:30:00,0.5,1,695,54,697.095,34.8547,3.86022,347.5,0.925,1.00511,1.93011
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 03:30:00,0.5,1,53.6,9.28,54.3974,9.71382,0.584424,26.8,0.27008,0.0221322,0.292212
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 03:30:00,0.5,1,12.9,-1.5,12.9869,1.62336,0.806766,6.45,0.4025,0.00088283,0.403383
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 03:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 03:30:00,0.5,1,102,-560.5,569.705,22.7882,2.76477,51,0.84815,0.534233,1.38238
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 03:30:00,0.5,1,8.32,-3.84,9.16341,0.572713,1.19548,4.16,0.5975,0.000238171,0.597738
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 03:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 03:30:00,0.5,1,157.6,48.8,164.982,16.4982,1.16384,78.8,0.462205,0.119717,0.581922
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 03:30:00,0.5,1,3.6,-0.96,3.7258,0.37258,0.925117,1.8,0.4625,5.84575e-05,0.462558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 03:30:00,0.5,1,75.2,34.56,82.7613,11.0348,0.987499,37.6,0.449,0.0447496,0.49375
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 03:30:00,0.5,2,112.1,-367.42,384.14,12.8047,2.50539,56.05,1.09,0.162697,1.2527
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 03:30:00,0.5,1,8.88,4.08,9.77245,0.977245,0.895811,4.44,0.4475,0.000405305,0.447905
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 03:30:00,0.5,1,6.87,-1.41,7.0132,9.35094,0.162202,3.435,0.077,0.00410094,0.0811009
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 03:30:00,0.5,1,99.84,3.2,99.8913,12.4864,0.93591,49.92,0.415,0.052955,0.467955
