CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 03:30:00,0.5,1,612.6,128.4,625.912,25.0365,2.74607,306.3,0.94955,0.423483,1.37303
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 03:30:00,0.5,1,40.8,17.4,44.3554,1.77422,1.90335,20.4,0.94955,0.00212668,0.951677
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 03:30:00,0.5,1,17.4,-4.2,17.8997,0.715989,1.90015,8.7,0.94955,0.000525459,0.950075
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 03:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 03:30:00,0.5,1,11.52,-2.04,11.6992,6.49957,0.29329,5.76,0.1425,0.00414524,0.146645
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 03:30:00,0.5,2,11.28,-0.84,11.3112,7.06952,0.277091,5.64,0.134,0.00454551,0.138546
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 03:30:00,0.5,1,769.3,81.9,773.647,24.5602,4.99791,384.65,1.9127,0.586255,2.49895
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 03:30:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 03:30:00,0.5,1,103.2,60,119.374,15.9166,0.952923,51.6,0.394,0.0824614,0.476461
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 03:30:00,0.5,1,13.2,-1.6,13.2966,0.831039,1.1549,6.6,0.577,0.000452221,0.577452
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 03:30:00,0.5,1,23.52,1.2,23.5506,2.35506,0.965611,11.76,0.481,0.00180532,0.482805
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 03:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 03:30:00,0.516667,1,8.5,-3,9.01388,1.43077,0.78112,4.39167,0.403,0.000578718,0.403579
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 03:30:00,0.5,2,15.48,-3.56,15.8841,3.97102,0.420882,7.74,0.2075,0.00294092,0.210441
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 03:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 03:30:00,0.5,1,112.8,0.8,112.803,3.76009,3.99038,56.4,1.981,0.0141885,1.99519
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 03:30:00,0.5,1,1056.8,423.2,1138.39,37.9462,6.87906,528.4,1.9945,1.44503,3.43953
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 03:30:00,0.5,1,171.6,-1.2,171.604,8.58021,3.15079,85.8,1.5235,0.0518947,1.57539
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 03:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 03:30:00,0.5,1,3.2,0.6,3.25576,0.581386,0.322158,1.6,0.161,7.88916e-05,0.161079
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 03:30:00,0.5,1,3.6,-0.3,3.61248,0.288998,1.18809,1.8,0.594,4.32216e-05,0.594043
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 03:30:00,0.5,1,162.4,-32.8,165.679,8.28396,2.51302,81.2,1.1985,0.0580123,1.25651
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 03:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 03:30:00,0.5,1,27.2,8,28.3521,4.50033,0.758119,13.6,0.37367,0.00538972,0.37906
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 03:30:00,0.5,2,38.8,6.4,39.3243,1.31081,1.07181,19.4,0.535,0.0009054,0.535905
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 03:30:00,0.5,1,11.7,0,11.7,0.936,2.17217,5.85,1.085,0.00108292,1.08608
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 03:30:00,0.5,1,144,51.04,152.778,27.2818,1.10386,72,0.34862,0.203308,0.551928
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 03:30:00,0.5,1,336.8,134.08,362.507,64.7335,2.95091,168.4,0.3335,1.14195,1.47545
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 03:30:00,0.5,1,141.6,42.4,147.812,9.85412,1.43784,70.8,0.6525,0.0664189,0.718919
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 03:30:00,0.5,1,9.24,0,9.24,3.696,0.313871,4.62,0.155,0.00193568,0.156936
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 03:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 03:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 03:30:00,0.5,1,474,132.48,492.166,49.2166,2.98495,237,0.4653,1.02718,1.49248
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 03:30:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 03:30:00,0.5,1,35.2,3.84,35.4088,8.85221,0.45251,17.6,0.21164,0.0146148,0.226255
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 03:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 03:30:00,0.5,1,12.32,-6.72,14.0336,3.50839,0.404627,6.16,0.2,0.00231344,0.202313
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 03:30:00,0.5,1,12.16,0,12.16,3.04,0.404802,6.08,0.20069,0.00171104,0.202401
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 03:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 03:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 03:30:00,0.5,1,8.8,-2.4,9.1214,2.28035,0.406948,4.4,0.2025,0.00097396,0.203474
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 03:30:00,0.5,1,16,2.72,16.2296,2.57612,0.785712,8,0.391,0.0018562,0.392856
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 03:30:00,0.5,1,45.8,12,47.346,6.31279,0.829353,22.9,0.402,0.0126767,0.414677
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 03:30:00,0.5,1,15,4.2,15.5769,2.07692,0.806744,7.5,0.402,0.00137216,0.403372
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 03:30:00,0.5,1,88.8,38.56,96.8107,24.2027,0.689735,44.4,0.2225,0.122367,0.344867
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 03:30:00,0.5,1,35.1,-10.8,36.724,4.5905,0.812398,17.55,0.39915,0.00704891,0.406199
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 03:31:00,0.483333,1,67.9,5.6,68.1305,2.16287,3.83449,32.8183,1.84894,0.00439502,1.85334
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 04:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 04:00:00,0.516667,1,5.5,0.1,5.50091,1.37523,0.283031,2.84167,0.1457,0.000532574,0.146233
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 04:00:00,0.5,1,7.2,-6.3,9.56713,0.76537,1.20963,3.6,0.6045,0.000313399,0.604813
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 04:00:00,0.5,1,1.92,-0.32,1.94648,0.129766,1.23402,0.96,0.617,1.10961e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 04:00:00,0.5,1,520,17,520.278,26.0139,2.96977,260,0.925,0.559886,1.48489
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 04:00:00,0.5,1,57.44,9.92,58.2903,10.409,0.590987,28.72,0.27008,0.0254133,0.295493
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 04:00:00,0.5,1,14.4,-1.8,14.5121,1.81401,0.807205,7.2,0.4025,0.00110236,0.403602
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 04:00:00,0.5,1,2.56,-0.64,2.63879,0.263879,0.886764,1.28,0.44335,3.18758e-05,0.443382
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 04:00:00,0.5,1,91.5,-576,583.222,23.3289,2.81607,45.75,0.84815,0.559884,1.40803
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 04:00:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 04:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 04:00:00,0.5,1,210.8,47.8,216.152,21.6152,1.3354,105.4,0.462205,0.205493,0.667698
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 04:00:00,0.5,1,3.6,-0.96,3.7258,0.37258,0.925117,1.8,0.4625,5.84575e-05,0.462558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 04:00:00,0.5,1,80.32,27.2,84.8006,11.3067,0.991964,40.16,0.449,0.0469821,0.495982
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 04:00:00,0.5,2,107.74,-374.36,389.555,12.9852,2.51463,53.87,1.09,0.167316,1.25732
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 04:00:00,0.5,1,8.64,4.08,9.55489,0.955489,0.895775,4.32,0.4475,0.00038746,0.447887
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 04:00:00,0.5,1,9.51,0.78,9.54193,12.7226,0.169183,4.755,0.077,0.00759142,0.0845914
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 04:00:00,0.5,1,107.04,3.68,107.103,13.3879,0.951755,53.52,0.415,0.0608775,0.475878
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 04:00:00,0.5,1,643.2,126.6,655.541,26.2216,2.82815,321.6,0.94955,0.464525,1.41408
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 04:00:00,0.5,1,19.8,-2.4,19.9449,0.797797,1.89996,9.9,0.94955,0.000430006,0.94998
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 04:00:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 04:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 04:00:00,0.5,1,10.92,-1.98,11.0981,6.16559,0.29246,5.46,0.1425,0.00373017,0.14623
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 04:00:00,0.5,2,9.36,-0.84,9.39762,5.87351,0.274275,4.68,0.134,0.0031376,0.137138
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 04:00:00,0.5,1,784,88.2,788.946,25.0459,5.04474,392,1.9127,0.60967,2.52237
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 04:00:00,0.5,1,67.2,5.6,67.4329,2.14073,3.83431,33.6,1.9127,0.00445394,1.91715
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 04:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 04:00:00,0.5,1,121.6,60.64,135.881,18.1175,1.00169,60.8,0.394,0.106844,0.500844
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 04:00:00,0.5,1,9.6,-2.8,10,0.625,1.15451,4.8,0.577,0.000255781,0.577256
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 04:00:00,0.5,1,22.08,1.68,22.1438,2.21438,0.965192,11.04,0.481,0.00159609,0.482596
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 04:00:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 04:00:00,0.5,2,21.16,-3.68,21.4776,5.3694,0.425754,10.58,0.2075,0.00537689,0.212877
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 04:00:00,0.5,1,2.22,-2.1,3.05588,1.22235,0.363423,1.11,0.1815,0.00021172,0.181712
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 04:00:00,0.5,1,122.4,6.4,122.567,4.08557,3.9955,61.2,1.981,0.0167512,1.99775
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 04:00:00,0.5,1,1024.8,409.6,1103.62,36.7875,6.70525,512.4,1.9945,1.35812,3.35262
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 04:00:00,0.5,1,176.4,0.6,176.401,8.82005,3.15667,88.2,1.5235,0.0548365,1.57834
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 04:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 04:00:00,0.5,1,1.1,0.1,1.10454,0.197239,0.322018,0.55,0.161,9.07997e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 04:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 04:00:00,0.5,1,155.2,-38.8,159.976,7.99882,2.50517,77.6,1.1985,0.0540875,1.25259
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 04:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 04:00:00,0.5,1,24.96,6.08,25.6898,4.07775,0.75619,12.48,0.37367,0.00442506,0.378095
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 04:00:00,0.5,2,43.2,7.6,43.8634,1.46211,1.07225,21.6,0.535,0.00112648,0.536126
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 04:00:00,0.5,1,12.9,0.3,12.9035,1.03228,2.17263,6.45,1.085,0.00131717,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 04:00:00,0.5,1,141.28,49.92,149.84,26.7572,1.08837,70.64,0.34862,0.195564,0.544184
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 04:00:00,0.5,1,268.96,117.76,293.61,52.4304,2.16526,134.48,0.3335,0.749129,1.08263
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 04:00:00,0.5,1,109.2,39.2,116.023,7.73485,1.38684,54.6,0.6525,0.0409223,0.693422
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 04:00:00,0.5,1,11.22,0.84,11.2514,4.50056,0.31574,5.61,0.155,0.00287014,0.15787
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 04:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 04:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 04:00:00,0.5,1,482.16,133.44,500.284,50.0284,3.05329,241.08,0.4653,1.06134,1.52664
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 04:00:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 04:00:00,0.5,1,33.68,3.52,33.8634,8.46586,0.450014,16.84,0.21164,0.013367,0.225007
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 04:00:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 04:00:00,0.5,1,4.48,-8,9.16899,2.29225,0.401975,2.24,0.2,0.000987564,0.200988
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 04:00:00,0.5,1,12.64,0.16,12.641,3.16025,0.405078,6.32,0.20069,0.00184908,0.202539
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 04:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 04:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 04:00:00,0.5,1,11.84,-2.24,12.05,3.01251,0.4084,5.92,0.2025,0.00169978,0.2042
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 04:00:00,0.5,1,15.84,2.56,16.0455,2.54691,0.785629,7.92,0.391,0.00181434,0.392814
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 04:00:00,0.5,1,45.8,8.6,46.6004,6.21339,0.828561,22.9,0.402,0.0122806,0.414281
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 04:00:00,0.5,1,15.2,4.6,15.8808,2.11744,0.806852,7.6,0.402,0.00142622,0.403426
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 04:00:00,0.5,1,107.68,37.92,114.162,28.5404,0.785322,53.84,0.2225,0.170161,0.392661
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 04:00:00,0.5,1,33.9,-10.8,35.5788,4.44735,0.811532,16.95,0.39915,0.00661614,0.405766
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 04:01:00,0.483333,1,36.42,-5.04,36.7671,14.7068,0.424297,17.603,0.17545,0.0296268,0.205077
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 04:01:00,0.483333,1,7.3,-3,7.8924,1.25276,0.780859,3.52833,0.377,0.000415048,0.377415
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 04:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 04:30:00,0.5,1,37.68,-4.5,37.9478,15.1791,0.428297,18.84,0.1815,0.0326484,0.214148
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 04:30:00,0.5,1,7.5,-6,9.60469,0.768375,1.20963,3.75,0.6045,0.000315864,0.604816
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 04:30:00,0.5,1,1.6,0,1.6,0.106667,1.23401,0.8,0.617,7.49739e-06,0.617007
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 04:30:00,0.5,1,432.5,4,432.518,21.6259,2.62387,216.25,0.925,0.386936,1.31194
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 04:30:00,0.5,1,58.24,8.64,58.8774,10.5138,0.592016,29.12,0.27008,0.0259278,0.296008
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 04:30:00,0.5,1,12.6,-1.8,12.7279,1.59099,0.806696,6.3,0.4025,0.000847969,0.403348
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 04:30:00,0.5,1,91,-552,559.451,22.378,2.72665,45.5,0.84815,0.515173,1.36332
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 04:30:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 04:30:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 04:30:00,0.516667,1,172.2,47.8,178.711,17.8711,1.20535,88.97,0.477612,0.145152,0.622764
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 04:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 04:30:00,0.5,1,72.32,29.92,78.2649,10.4353,0.978038,36.16,0.449,0.0400192,0.489019
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 04:30:00,0.0166667,2,105.24,-359.86,374.933,12.4978,2.48998,1.754,0.0363333,0.00516638,0.0414997
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 04:30:00,0.5,1,7.92,3.6,8.69979,0.869979,0.895642,3.96,0.4475,0.000321213,0.447821
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 04:30:00,0.5,1,7.53,-1.44,7.66645,10.2219,0.163801,3.765,0.077,0.00490049,0.0819005
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 04:30:00,0.5,1,106.24,3.68,106.304,13.288,0.949944,53.12,0.415,0.059972,0.474972
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 04:30:00,0.5,1,601.8,126.6,614.972,24.5989,2.71672,300.9,0.94955,0.408809,1.35836
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 04:30:00,0.5,1,19.2,-1.8,19.2842,0.771368,1.8999,9.6,0.94955,0.000401987,0.949952
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 04:30:00,0.5,1,11.4,-4.8,12.3693,0.494773,1.8996,5.7,0.94955,0.000250921,0.949801
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 04:30:00,0.516667,1,3.4,-0.8,3.49285,0.465713,0.732162,1.75667,0.3782,8.38764e-05,0.378284
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 04:30:00,0.5,1,11.52,-1.98,11.6889,6.49384,0.293276,5.76,0.1425,0.00413793,0.146638
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 04:30:00,0.0166667,2,9.44,-0.84,9.4773,5.92331,0.274382,0.157333,0.00446667,0.000106368,0.00457303
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 04:30:00,0.5,1,702.8,77,707.006,22.4446,4.80461,351.4,1.9127,0.489605,2.40231
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 04:30:00,0.5,1,68.6,6.3,68.8887,2.18694,3.8347,34.3,1.9127,0.00464832,1.91735
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 04:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 04:30:00,0.5,1,116.48,60.8,131.393,17.5191,0.987805,58.24,0.394,0.0999023,0.493902
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 04:30:00,0.5,1,10.8,-1.2,10.8665,0.679154,1.1546,5.4,0.577,0.000302027,0.577302
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 04:30:00,0.5,1,20.64,1.2,20.6749,2.06749,0.964783,10.32,0.481,0.00139135,0.482391
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 04:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 04:30:00,0.5,1,7.3,-3.1,7.93095,1.25888,0.780867,3.65,0.39,0.000433565,0.390434
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 04:30:00,0.5,2,16.32,-3.88,16.7749,4.19372,0.42156,8.16,0.2075,0.00328003,0.21078
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 04:30:00,0.5,1,2.52,-2.04,3.24222,1.29689,0.363477,1.26,0.1815,0.000238328,0.181738
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 04:30:00,0.5,1,126.4,10.4,126.827,4.22757,3.99787,63.2,1.981,0.0179358,1.99894
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 04:30:00,0.5,1,916,371.2,988.355,32.9452,6.16747,458,1.9945,1.08924,3.08374
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 04:30:00,0.5,1,154.2,-0.6,154.201,7.71006,3.13081,77.1,1.5235,0.0419028,1.5654
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 04:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 04:30:00,0.5,1,1.1,0.1,1.10454,0.197239,0.322018,0.55,0.161,9.07997e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 04:30:00,0.5,1,4.8,0,4.8,0.384,1.18815,2.4,0.594,7.63085e-05,0.594076
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 04:30:00,0.5,1,146,-37.6,150.764,7.5382,2.49307,73,1.1985,0.0480374,1.24654
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 04:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 04:30:00,0.5,1,24.64,5.28,25.1994,3.9999,0.755855,12.32,0.37367,0.00425771,0.377928
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 04:30:00,0.5,2,34,5.6,34.4581,1.1486,1.07139,17,0.535,0.000695186,0.535695
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 04:30:00,0.5,1,12.6,0,12.6,1.008,2.17251,6.3,1.085,0.00125594,1.08626
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 04:30:00,0.5,1,143.52,46.4,150.834,26.9347,1.09358,71.76,0.34862,0.198168,0.546788
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 04:30:00,0.5,1,335.52,135.04,361.676,64.585,2.94044,167.76,0.3335,1.13672,1.47022
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 04:30:00,0.5,1,105.2,22.8,107.642,7.17616,1.37545,52.6,0.6525,0.0352241,0.687724
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 04:30:00,0.5,1,9.42,-0.06,9.42019,3.76808,0.314024,4.71,0.155,0.00201191,0.157012
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 04:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 04:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 04:30:00,0.5,1,475.92,129.84,493.314,49.3314,2.99455,237.96,0.4653,1.03197,1.49727
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 04:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 04:30:00,0.5,1,34.8,2.88,34.919,8.72974,0.451706,17.4,0.21164,0.0142132,0.225853
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 04:30:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 04:30:00,0.5,1,7.84,-7.04,10.5369,2.63424,0.402608,3.92,0.2,0.00130422,0.201304
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 04:30:00,0.5,1,12.16,0,12.16,3.04,0.404802,6.08,0.20069,0.00171104,0.202401
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 04:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 04:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 04:30:00,0.5,1,10.4,-1.92,10.5757,2.64394,0.407619,5.2,0.2025,0.0013093,0.203809
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 04:30:00,0.516667,1,14.56,2.08,14.7078,2.33457,0.785049,7.52267,0.404033,0.00157525,0.405609
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 04:30:00,0.5,1,48,11,49.2443,6.56591,0.831427,24,0.402,0.0137136,0.415714
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 04:30:00,0.5,1,14.6,4,15.138,2.0184,0.806592,7.3,0.402,0.00129593,0.403296
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 04:30:00,0.5,1,122,35.84,127.155,31.7889,0.8672,61,0.2225,0.2111,0.4336
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 04:30:00,0.5,1,33.9,-10.8,35.5788,4.44735,0.811532,16.95,0.39915,0.00661614,0.405766
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 04:31:00,0.483333,1,7.3,-0.2,7.30274,1.82568,0.283817,3.52833,0.1363,0.000878049,0.137178
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 04:31:00,0.483333,2,105.24,-361.78,376.776,12.5592,2.49304,50.866,1.05367,0.151302,1.20497
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 04:31:00,0.483333,2,11.88,-0.56,11.8932,7.43324,0.278051,5.742,0.129533,0.00485776,0.134391
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 05:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 05:00:00,0.5,1,6.6,-0.2,6.60303,1.65076,0.283485,3.3,0.141,0.000742603,0.141743
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 05:00:00,0.5,1,27.36,-2.76,27.4989,10.9995,0.397289,13.68,0.1815,0.0171443,0.198644
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 05:00:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 05:00:00,0.5,1,2.24,0,2.24,0.149333,1.23403,1.12,0.617,1.46949e-05,0.617015
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 05:00:00,0.5,1,462.5,8.5,462.578,23.1289,2.73518,231.25,0.925,0.442588,1.36759
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 05:00:00,0.5,1,53.76,8.8,54.4755,9.72776,0.584552,26.88,0.27008,0.0221958,0.292276
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 05:00:00,0.5,1,12,-1.8,12.1342,1.51678,0.806541,6,0.4025,0.000770709,0.403271
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 05:00:00,0.5,1,90.5,-555,562.33,22.4932,2.73728,45.25,0.84815,0.52049,1.36864
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 05:00:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 05:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 05:00:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 05:00:00,0.5,1,72.16,25.28,76.4601,10.1947,0.97439,36.08,0.449,0.0381948,0.487195
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 05:00:00,0.5,2,109.24,-360.28,376.477,12.5492,2.49254,54.62,1.09,0.156271,1.24627
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 05:00:00,0.5,1,8.4,4.08,9.33844,0.933844,0.89574,4.2,0.4475,0.000370104,0.44787
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 05:00:00,0.5,1,2.67,-0.45,2.70766,3.61021,0.155223,1.335,0.077,0.000611276,0.0776113
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 05:00:00,0.5,1,100.96,2.88,101.001,12.6251,0.938276,50.48,0.415,0.0541382,0.469138
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 05:00:00,0.5,1,586.8,124.8,599.924,23.997,2.6772,293.4,0.94955,0.389048,1.3386
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 05:00:00,0.5,1,18.6,-1.8,18.6869,0.747476,1.89985,9.3,0.94955,0.000377471,0.949927
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 05:00:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 05:00:00,0.5,1,12,-1.92,12.1526,6.75146,0.293946,6,0.1425,0.00447276,0.146973
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 05:00:00,0.5,2,11.88,-0.84,11.9097,7.44354,0.278078,5.94,0.134,0.0050392,0.139039
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 05:00:00,0.5,1,847,103.6,853.312,27.0893,5.25182,423.5,1.9127,0.713209,2.62591
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 05:00:00,0.5,1,69.3,6.3,69.5858,2.20907,3.83489,34.65,1.9127,0.00474287,1.91744
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 05:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 05:00:00,0.5,1,124.16,60.64,138.177,18.4236,1.00897,62.08,0.394,0.110484,0.504484
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 05:00:00,0.5,1,9.6,-0.4,9.60833,0.600521,1.15447,4.8,0.577,0.000236137,0.577236
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 05:00:00,0.5,1,21.12,1.68,21.1867,2.11867,0.964922,10.56,0.481,0.00146109,0.482461
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 05:00:00,0.5,1,0.3,0,0.3,0.047619,0.780001,0.15,0.39,6.20363e-07,0.390001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 05:00:00,0.5,1,12,-3.2,12.4193,1.97132,0.782126,6,0.39,0.00106316,0.391063
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 05:00:00,0.5,2,17.92,-2.96,18.1628,4.5407,0.422691,8.96,0.2075,0.00384526,0.211345
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 05:00:00,0.5,1,6.78,-2.28,7.1531,2.86124,0.36532,3.39,0.1815,0.00116005,0.18266
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 05:00:00,0.5,1,120,6.4,120.171,4.00568,3.9942,60,1.981,0.0161025,1.9971
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 05:00:00,0.5,1,742.4,308,803.755,26.7918,5.4297,371.2,1.9945,0.72035,2.71485
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 05:00:00,0.5,1,150.6,0,150.6,7.53,3.12694,75.3,1.5235,0.0399685,1.56347
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 05:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 05:00:00,0.5,1,2.6,0.6,2.66833,0.476488,0.322106,1.3,0.161,5.29913e-05,0.161053
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 05:00:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 05:00:00,0.5,1,206.8,-17.2,207.514,10.3757,2.57902,103.4,1.1985,0.0910079,1.28951
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 05:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 05:00:00,0.5,1,23.04,3.52,23.3073,3.69958,0.754625,11.52,0.37367,0.00364235,0.377312
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 05:00:00,0.5,2,35.2,5.6,35.6427,1.18809,1.07149,17.6,0.535,0.000743805,0.535744
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 05:00:00,0.5,1,11.4,0,11.4,0.912,2.17206,5.7,1.085,0.0010281,1.08603
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 05:00:00,0.5,1,82.4,24.64,86.0052,15.3581,0.826098,41.2,0.34862,0.0644291,0.413049
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 05:00:00,0.5,1,177.28,97.44,202.294,36.1239,1.37823,88.64,0.3335,0.355614,0.689114
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 05:00:00,0.5,1,108.8,28.8,112.547,7.50315,1.38201,54.4,0.6525,0.0385073,0.691007
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 05:00:00,0.5,1,8.7,0,8.7,3.48,0.313432,4.35,0.155,0.00171604,0.156716
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 05:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 05:00:00,0.5,1,321.84,102.48,337.762,33.7762,1.89815,160.92,0.4653,0.483775,0.949075
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 05:00:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 05:00:00,0.5,1,38.8,3.44,38.9522,9.73805,0.458652,19.4,0.21164,0.0176862,0.229326
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 05:00:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 05:00:00,0.5,1,10.08,-6.88,12.2041,3.05103,0.403499,5.04,0.2,0.00174959,0.20175
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 05:00:00,0.5,1,11.36,0.16,11.3611,2.84028,0.404367,5.68,0.20069,0.0014936,0.202184
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 05:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 05:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 05:00:00,0.5,1,2.56,-0.16,2.565,0.641249,0.411154,1.28,0.2055,7.70178e-05,0.205577
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 05:00:00,0.5,1,7.52,-2.24,7.84653,1.96163,0.406441,3.76,0.2025,0.00072073,0.203221
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 05:00:00,0.5,1,42.2,8.6,43.0674,5.74232,0.824978,21.1,0.402,0.0104891,0.412489
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 05:00:00,0.5,1,14.8,4,15.331,2.04414,0.806658,7.4,0.402,0.00132918,0.403329
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 05:00:00,0.5,1,86.8,27.92,91.1799,22.795,0.662093,43.4,0.2225,0.108547,0.331047
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 05:00:00,0.5,1,35.7,-11.7,37.5683,4.69604,0.813054,17.85,0.39915,0.00737678,0.406527
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 05:01:00,0.483333,1,186,45,191.366,19.1366,1.24655,89.9,0.446798,0.155699,0.602498
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 05:01:00,0.483333,1,2.1,-0.7,2.21359,0.295146,0.732065,1.015,0.3538,3.15146e-05,0.353832
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 05:01:00,0.483333,1,16.32,2.88,16.5722,2.6305,0.785871,7.888,0.377967,0.00187088,0.379838
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 05:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 05:30:00,0.5,1,6.6,0.3,6.60681,1.6517,0.283487,3.3,0.141,0.000743455,0.141743
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 05:30:00,0.5,1,23.46,-2.34,23.5764,9.43056,0.388204,11.73,0.1815,0.0126022,0.194102
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 05:30:00,0.5,1,4.5,-5.4,7.02922,0.562338,1.20934,2.25,0.6045,0.00016918,0.604669
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 05:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 05:30:00,0.5,1,471.5,13,471.679,23.584,2.77035,235.75,0.925,0.460175,1.38517
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 05:30:00,0.5,1,44,9.28,44.968,8.02999,0.570409,22,0.27008,0.0151243,0.285204
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 05:30:00,0.5,1,8.1,-0.9,8.14985,1.01873,0.805695,4.05,0.4025,0.000347667,0.402848
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 05:30:00,0.5,1,78.5,-543.5,549.14,21.9656,2.68902,39.25,0.84815,0.496359,1.34451
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 05:30:00,0.5,1,6.4,-3.2,7.15542,0.447214,1.19529,3.2,0.5975,0.000145226,0.597645
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 05:30:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 05:30:00,0.5,1,162,42.6,167.507,16.7507,1.17123,81,0.462205,0.123409,0.585614
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 05:30:00,0.5,1,2.16,-0.72,2.27684,0.227684,0.925044,1.08,0.4625,2.18306e-05,0.462522
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 05:30:00,0.5,1,67.36,25.92,72.1749,9.62332,0.966067,33.68,0.449,0.0340335,0.483034
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 05:30:00,0.5,2,119.74,-350.78,370.654,12.3551,2.48295,59.87,1.09,0.151474,1.24147
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 05:30:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 05:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 05:30:00,0.5,1,96.8,4.16,96.8893,12.1112,0.92964,48.4,0.415,0.04982,0.46482
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 05:30:00,0.5,1,648.6,119.4,659.499,26.3799,2.8394,324.3,0.94955,0.470151,1.4197
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 05:30:00,0.5,1,34.2,16.8,38.1035,1.52414,1.90224,17.1,0.94955,0.00156942,0.951119
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 05:30:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 05:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 05:30:00,0.5,1,3,-0.54,3.04821,1.69345,0.285563,1.5,0.1425,0.000281401,0.142781
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 05:30:00,0.5,2,4.08,-0.32,4.09253,2.55783,0.26919,2.04,0.134,0.00059504,0.134595
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 05:30:00,0.5,1,828.8,95.2,834.25,26.4841,5.1888,414.4,1.9127,0.681699,2.5944
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 05:30:00,0.5,1,63.7,7,64.0835,2.0344,3.83344,31.85,1.9127,0.00402247,1.91672
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 05:30:00,0.5,1,3.04,-7.2,7.81547,0.976934,0.830648,1.52,0.415,0.000324162,0.415324
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 05:30:00,0.5,1,104.16,60.32,120.365,16.0487,0.955672,52.08,0.394,0.0838361,0.477836
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 05:30:00,0.5,1,8,-1.6,8.15843,0.509902,1.15434,4,0.577,0.000170248,0.57717
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 05:30:00,0.5,1,13.2,1.2,13.2544,1.32544,0.963144,6.6,0.481,0.000571838,0.481572
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 05:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 05:30:00,0.5,1,43.6,6.1,44.0247,6.98804,0.806719,21.8,0.39,0.0133597,0.40336
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 05:30:00,0.5,2,7.28,-1.52,7.43699,1.85925,0.416289,3.64,0.2075,0.000644693,0.208145
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 05:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 05:30:00,0.5,1,124.8,4.8,124.892,4.16308,3.99679,62.4,1.981,0.0173927,1.99839
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 05:30:00,0.5,1,732.8,337.6,806.827,26.8942,5.44073,366.4,1.9945,0.725867,2.72037
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 05:30:00,0.5,1,135,4.8,135.085,6.75427,3.11132,67.5,1.5235,0.0321576,1.55566
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 05:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 05:30:00,0.5,1,1.5,0.2,1.51327,0.270228,0.322034,0.75,0.161,1.70436e-05,0.161017
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 05:30:00,0.5,1,1.8,-0.3,1.82483,0.145986,1.18802,0.9,0.594,1.1029e-05,0.594011
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 05:30:00,0.533333,1,194.4,-14.4,194.933,9.74663,2.55761,103.68,1.2784,0.0856608,1.36406
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 05:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 05:30:00,0.5,1,21.92,6.56,22.8806,3.63183,0.75436,10.96,0.37367,0.00351018,0.37718
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 05:30:00,0.5,2,34,5.6,34.4581,1.1486,1.07139,17,0.535,0.000695186,0.535695
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 05:30:00,0.5,1,11.7,3,12.0785,0.966279,2.17231,5.85,1.085,0.00115412,1.08615
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 05:30:00,0.5,1,72.32,24,76.1983,13.6068,0.798387,36.16,0.34862,0.0505736,0.399194
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 05:30:00,0.5,1,175.84,85.6,195.569,34.923,1.33173,87.92,0.3335,0.332363,0.665863
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 05:30:00,0.5,1,85.2,17.6,86.9989,5.79992,1.35102,42.6,0.6525,0.0230092,0.675509
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 05:30:00,0.5,1,8.22,0,8.22,3.288,0.313064,4.11,0.155,0.00153191,0.156532
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 05:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 05:30:00,0.533333,1,496.8,150.72,519.16,51.916,3.21648,264.96,0.49632,1.21914,1.71546
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 05:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 05:30:00,0.5,1,35.68,3.28,35.8304,8.95761,0.45321,17.84,0.21164,0.0149649,0.226605
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 05:30:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 05:30:00,0.5,1,3.36,-7.68,8.38284,2.09571,0.401651,1.68,0.2,0.000825476,0.200825
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 05:30:00,0.5,1,33.44,0.32,33.4415,8.36038,0.427262,16.72,0.20069,0.0129409,0.213631
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 05:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 05:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 05:30:00,0.5,1,9.76,-2.4,10.0508,2.51269,0.407365,4.88,0.2025,0.00118254,0.203683
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 05:30:00,0.5,1,16.32,0.32,16.3231,2.59097,0.785755,8.16,0.391,0.00187767,0.392878
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 05:30:00,0.5,1,35.4,12.2,37.4433,4.99244,0.819857,17.7,0.402,0.00792847,0.409928
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 05:30:00,0.5,1,14.6,4,15.138,2.0184,0.806592,7.3,0.402,0.00129593,0.403296
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 05:30:00,0.5,1,101.92,24,104.708,26.1769,0.731289,50.96,0.2225,0.143145,0.365645
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 05:30:00,0.5,1,23.7,-9.9,25.6846,3.21058,0.805196,11.85,0.39915,0.00344801,0.402598
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 06:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 06:00:00,0.5,1,9.7,0,9.7,2.425,0.285205,4.85,0.141,0.00160256,0.142603
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 06:00:00,0.5,1,10.62,0.3,10.6242,4.24969,0.368118,5.31,0.1815,0.00255909,0.184059
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 06:00:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 06:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 06:00:00,0.5,1,445,13,445.19,22.2595,2.66988,222.5,0.925,0.40994,1.33494
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 06:00:00,0.5,1,57.92,8.96,58.6089,10.4659,0.591544,28.96,0.27008,0.0256919,0.295772
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 06:00:00,0.5,1,8.1,-0.9,8.14985,1.01873,0.805695,4.05,0.4025,0.000347667,0.402848
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 06:00:00,0.5,1,94.5,-548,556.088,22.2435,2.7143,47.25,0.84815,0.509,1.35715
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 06:00:00,0.5,1,6.72,-1.92,6.98891,0.436807,1.19528,3.36,0.5975,0.000138546,0.597639
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 06:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 06:00:00,0.5,1,165,45.4,171.132,17.1132,1.18203,82.5,0.462205,0.128808,0.591013
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 06:00:00,0.5,1,1.92,-0.72,2.05056,0.205056,0.925035,0.96,0.4625,1.7707e-05,0.462518
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 06:00:00,0.5,1,62.72,24.64,67.3864,8.98485,0.957335,31.36,0.449,0.0296674,0.478667
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 06:00:00,0.5,1,72,-352.5,359.778,11.9926,2.46543,36,1.09,0.142715,1.23272
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 06:00:00,0.5,1,33.84,6.72,34.5008,3.45008,0.905103,16.92,0.4475,0.00505165,0.452552
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 06:00:00,0.5,1,2.25,2.19,3.13984,4.18645,0.155644,1.125,0.077,0.000821988,0.077822
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 06:00:00,0.5,1,102.24,3.36,102.295,12.7869,0.941069,51.12,0.415,0.0555344,0.470534
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 06:00:00,0.5,1,611.4,118.2,622.721,24.9088,2.73745,305.7,0.94955,0.419176,1.36873
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 06:00:00,0.5,1,13.8,-1.2,13.8521,0.554083,1.89951,6.9,0.94955,0.000207415,0.949757
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 06:00:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 06:00:00,0.5,1,3,-0.24,3.00958,1.67199,0.285549,1.5,0.1425,0.000274314,0.142774
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 06:00:00,0.5,2,2.64,0.04,2.6403,1.65019,0.268495,1.32,0.134,0.000247668,0.134248
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 06:00:00,0.516667,1,790.3,92.4,795.683,25.2598,5.06565,408.322,1.97646,0.640798,2.61725
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 06:00:00,0.55,1,67.2,6.3,67.4947,2.14269,3.83432,36.96,2.10397,0.00490831,2.10888
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 06:00:00,0.516667,1,2.72,-7.2,7.69665,0.962081,0.830629,1.40533,0.428833,0.000324859,0.429158
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 06:00:00,0.5,1,129.12,60.64,142.651,19.0201,1.02351,64.56,0.394,0.117754,0.511754
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 06:00:00,0.5,1,7.6,-0.8,7.64199,0.477624,1.1543,3.8,0.577,0.000149376,0.577149
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 06:00:00,0.5,1,12.48,1.44,12.5628,1.25628,0.963027,6.24,0.481,0.000513717,0.481514
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 06:00:00,0.5,1,40.2,5.3,40.5479,6.43617,0.802666,20.1,0.39,0.0113329,0.401333
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 06:00:00,0.5,2,12.36,-0.36,12.3652,3.09131,0.418564,6.18,0.2075,0.00178223,0.209282
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 06:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 06:00:00,0.5,1,113.6,8,113.881,3.79604,3.99092,56.8,1.981,0.0144611,1.99546
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 06:00:00,0.5,1,800.8,280,848.34,28.278,5.59397,400.4,1.9945,0.802484,2.79698
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 06:00:00,0.5,1,117.6,5.4,117.724,5.8862,3.09585,58.8,1.5235,0.0244229,1.54792
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 06:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 06:00:00,0.5,1,1.1,0,1.1,0.196429,0.322018,0.55,0.161,9.00555e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 06:00:00,0.5,1,2.4,-0.3,2.41868,0.193494,1.18804,1.2,0.594,1.93752e-05,0.594019
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 06:00:00,0.5,1,1.2,-0.4,1.26491,0.158114,0.798317,0.6,0.39915,8.36263e-06,0.399158
