CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 06:00:00,0.5,1,25.12,7.84,26.315,4.17699,0.756626,12.56,0.37367,0.00464305,0.378313
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 06:00:00,0.5,2,33.6,5.6,34.0635,1.13545,1.07136,16.8,0.535,0.000679354,0.535679
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 06:00:00,0.5,1,8.1,0.9,8.14985,0.651988,2.17105,4.05,1.085,0.000525443,1.08553
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 06:00:00,0.5,1,86.08,29.92,91.1316,16.2735,0.841918,43.04,0.34862,0.0723388,0.420959
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 06:00:00,0.5,1,245.12,99.2,264.432,47.2201,1.88227,122.56,0.3335,0.607636,0.941136
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 06:00:00,0.5,1,66.8,18,69.1827,4.61218,1.3341,33.4,0.6525,0.0145502,0.66705
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 06:00:00,0.5,1,9.6,0.72,9.62696,3.85078,0.314202,4.8,0.155,0.0021012,0.157101
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 06:00:00,0.5,1,3.2,-0.8,3.29848,0.164924,2.39705,1.6,1.1985,2.29939e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 06:00:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 06:00:00,0.5,1,25.44,2.56,25.5685,6.39212,0.438521,12.72,0.21164,0.00762045,0.21926
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 06:00:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 06:00:00,0.5,1,59.52,-5.76,59.7981,14.9495,0.484009,29.76,0.2,0.0420046,0.242005
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 06:00:00,0.55,1,11.68,0,11.68,2.92,0.404537,6.424,0.220759,0.00173648,0.222495
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 06:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 06:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 06:00:00,0.5,1,6.4,-2.56,6.89301,1.72325,0.406112,3.2,0.2025,0.000556206,0.203056
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 06:00:00,0.5,1,15.2,3.2,15.5332,2.46559,0.785401,7.6,0.391,0.00170033,0.3927
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 06:00:00,0.5,1,49.8,9.2,50.6427,6.75236,0.833007,24.9,0.402,0.0145036,0.416504
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 06:00:00,0.5,1,14.4,3.8,14.893,1.98573,0.806509,7.2,0.402,0.0012543,0.403254
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 06:00:00,0.5,1,81.28,14.64,82.5879,20.647,0.623107,40.64,0.2225,0.0890537,0.311554
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 06:00:00,0.5,1,19.5,-10.5,22.1472,2.7684,0.803427,9.75,0.39915,0.00256367,0.401714
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 06:02:00,0.466667,1,192.8,-17.6,193.602,9.68008,2.55543,89.9733,1.1186,0.0739331,1.19253
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 06:02:00,0.466667,1,330,119.28,350.896,35.0896,1.97486,154,0.43428,0.487321,0.921601
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 06:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 06:30:00,0.5,1,6.4,1.2,6.51153,1.62788,0.283444,3.2,0.141,0.000722165,0.141722
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 06:30:00,0.5,1,8.88,0,8.88,3.552,0.366576,4.44,0.1815,0.00178779,0.183288
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 06:30:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 06:30:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 06:30:00,0.5,1,425.5,12,425.669,21.2835,2.59956,212.75,0.925,0.374778,1.29978
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 06:30:00,0.5,1,40.32,8,41.106,7.34036,0.565436,20.16,0.27008,0.012638,0.282718
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 06:30:00,0.5,1,6.9,-0.3,6.90652,0.863315,0.805499,3.45,0.4025,0.00024968,0.40275
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 06:30:00,0.5,1,116,-530,542.546,21.7018,2.66532,58,0.84815,0.48451,1.33266
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 06:30:00,0.5,1,6.72,-1.92,6.98891,0.436807,1.19528,3.36,0.5975,0.000138546,0.597639
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 06:30:00,0.533333,1,3.5,0.5,3.53553,0.176777,1.85005,1.86667,0.986667,2.75783e-05,0.986694
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 06:30:00,0.5,1,180.2,57.2,189.061,18.9061,1.23883,90.1,0.462205,0.157211,0.619416
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 06:30:00,0.5,1,2.64,-0.72,2.73642,0.273642,0.925063,1.32,0.4625,3.15331e-05,0.462532
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 06:30:00,0.5,1,72.64,22.72,76.1102,10.148,0.973692,36.32,0.449,0.0378461,0.486846
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 06:30:00,0.5,1,68,-357,363.418,12.1139,2.47124,34,1.09,0.145618,1.23562
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 06:30:00,0.5,1,53.28,5.28,53.541,5.3541,0.919332,26.64,0.4475,0.012166,0.459666
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 06:30:00,0.5,1,2.25,2.16,3.11899,4.15865,0.155622,1.125,0.077,0.000811107,0.0778111
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 06:30:00,0.5,1,88.32,2.56,88.3571,11.0446,0.912864,44.16,0.415,0.0414319,0.456432
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 06:30:00,0.5,1,675,143.4,690.064,27.6026,2.92858,337.5,0.94955,0.514741,1.46429
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 06:30:00,0.5,1,30,9,31.3209,1.25284,1.90122,15,0.94955,0.00106042,0.95061
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 06:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 06:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 06:30:00,0.5,1,1.08,-0.36,1.13842,0.632456,0.285078,0.54,0.1425,3.925e-05,0.142539
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 06:30:00,0.5,2,2.48,0.08,2.48129,1.55081,0.268437,1.24,0.134,0.000218735,0.134219
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 06:30:00,0.5,1,172.32,67.2,184.96,24.6613,1.18392,86.16,0.394,0.197962,0.591962
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 06:30:00,0.5,1,13.2,0,13.2,0.825,1.15489,6.6,0.577,0.000445673,0.577446
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 06:30:00,0.5,1,16.8,0.96,16.8274,1.68274,0.963843,8.4,0.481,0.000921691,0.481922
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 06:30:00,0.516667,1,0.1,0,0.1,0.015873,0.78,0.0516667,0.403,7.12268e-08,0.403
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 06:30:00,0.5,1,48,5.3,48.2917,7.66535,0.81215,24,0.39,0.0160749,0.406075
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 06:30:00,0.5,2,20.04,5.96,20.9075,5.22687,0.42519,10.02,0.2075,0.00509522,0.212595
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 06:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 06:30:00,0.5,1,106.4,1.6,106.412,3.54707,3.98725,53.2,1.981,0.0126264,1.99363
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 06:30:00,0.5,1,772.8,276.8,820.876,27.3625,5.49173,386.4,1.9945,0.751367,2.74587
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 06:30:00,0.5,1,111.6,3,111.64,5.58202,3.09093,55.8,1.5235,0.0219639,1.54546
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 06:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 06:30:00,0.5,1,0.5,0.1,0.509902,0.0910539,0.322004,0.25,0.161,1.93508e-06,0.161002
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 06:30:00,0.5,1,2.4,-0.3,2.41868,0.193494,1.18804,1.2,0.594,1.93752e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 06:30:00,0.5,1,122.8,-38,128.545,6.42725,2.46684,61.4,1.1985,0.0349217,1.23342
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 06:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 06:30:00,0.5,1,32.48,8,33.4507,5.30964,0.762345,16.24,0.37367,0.00750252,0.381173
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 06:30:00,0.5,2,34,5.6,34.4581,1.1486,1.07139,17,0.535,0.000695186,0.535695
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 06:30:00,0.533333,1,12.9,4.8,13.7641,1.10113,2.173,6.88,1.15733,0.00159864,1.15893
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 06:30:00,0.5,1,136.8,44.32,143.8,25.6786,1.05747,68.4,0.34862,0.180116,0.528736
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 06:30:00,0.5,1,258.88,106.56,279.953,49.9917,2.02912,129.44,0.3335,0.681061,1.01456
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 06:30:00,0.5,1,94,8,94.3398,6.28932,1.35911,47,0.6525,0.027056,0.679556
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 06:30:00,0.5,1,12.84,2.04,13.001,5.20042,0.317664,6.42,0.155,0.00383218,0.158832
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 06:30:00,0.5,1,4,0,4,0.2,2.39707,2,1.1985,3.38146e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 06:30:00,0.5,1,466.08,137.52,485.945,48.5945,2.93335,233.04,0.4653,1.00137,1.46667
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 06:30:00,0.5,1,2.4,0,2.4,0.24,0.930649,1.2,0.4653,2.44256e-05,0.465324
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 06:30:00,0.5,1,21.36,3.12,21.5867,5.39667,0.434144,10.68,0.21164,0.00543177,0.217072
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 06:30:00,0.516667,1,2.4,0,2.4,0.192,1.07004,1.24,0.552833,2.00726e-05,0.552853
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 06:30:00,0.5,1,79.84,4.16,79.9483,19.9871,0.550166,39.92,0.2,0.0750829,0.275083
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 06:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 06:30:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.411195,1.44,0.2055,9.7396e-05,0.205597
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 06:30:00,0.5,1,9.44,-2.08,9.66644,2.41661,0.407188,4.72,0.2025,0.00109383,0.203594
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 06:30:00,0.5,1,14.72,2.56,14.941,2.37158,0.785146,7.36,0.391,0.00157314,0.392573
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 06:30:00,0.5,1,35,8,35.9026,4.78702,0.818579,17.5,0.402,0.00728944,0.409289
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 06:30:00,0.566667,1,15.2,4,15.7175,2.09567,0.806794,8.61333,0.4556,0.00158331,0.457183
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 06:30:00,0.516667,1,118.32,59.2,132.304,33.0759,0.90208,61.132,0.229917,0.236158,0.466075
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 06:30:00,0.5,1,13.5,-10.5,17.1026,2.13783,0.801358,6.75,0.39915,0.00152879,0.400679
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 06:31:00,0.483333,1,1003.1,191.1,1021.14,32.4172,5.86809,484.832,1.84894,0.987299,2.83624
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 06:31:00,0.483333,1,2.4,-7.36,7.74142,0.967678,0.830636,1.16,0.401167,0.000307447,0.401474
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 06:33:00,0.45,1,85.4,25.9,89.2411,2.83305,3.841,38.43,1.72143,0.00702057,1.72845
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 06:33:00,0.45,1,17.92,0,17.92,4.48,0.408812,8.064,0.180621,0.00334434,0.183965
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 07:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 07:00:00,0.5,1,11.2,3.4,11.7047,2.92617,0.286667,5.6,0.141,0.00233341,0.143333
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 07:00:00,0.5,1,14.64,1.38,14.7049,5.88196,0.372805,7.32,0.1815,0.00490246,0.186402
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 07:00:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 07:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 07:00:00,0.5,1,302,-6.5,302.07,15.1035,2.22746,151,0.925,0.188731,1.11373
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 07:00:00,0.5,1,44.32,9.76,45.3819,8.10392,0.570968,22.16,0.27008,0.015404,0.285484
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 07:00:00,0.5,1,6.6,-0.6,6.62722,0.828402,0.80546,3.3,0.4025,0.000229894,0.40273
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 07:00:00,0.5,1,111,-529,540.52,21.6208,2.6581,55.5,0.84815,0.480899,1.32905
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 07:00:00,0.5,1,6.4,-2.56,6.89301,0.430813,1.19527,3.2,0.5975,0.00013477,0.597635
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 07:00:00,0.5,1,191.8,61.8,201.51,20.151,1.2816,95.9,0.462205,0.178597,0.640802
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 07:00:00,0.5,1,2.88,-0.72,2.96864,0.296864,0.925074,1.44,0.4625,3.7112e-05,0.462537
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 07:00:00,0.5,1,91.2,26.56,94.9888,12.6652,1.0159,45.6,0.449,0.0589494,0.507949
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 07:00:00,0.5,1,66.5,-353.5,359.701,11.99,2.46531,33.25,1.09,0.142654,1.23265
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 07:00:00,0.5,1,91.44,5.04,91.5788,9.15788,0.966186,45.72,0.4475,0.035593,0.483093
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 07:00:00,0.5,1,2.22,2.19,3.11841,4.15788,0.155622,1.11,0.077,0.000810807,0.0778108
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 07:00:00,0.5,1,100.8,2.24,100.825,12.6031,0.937899,50.4,0.415,0.0539495,0.468949
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 07:00:00,0.5,1,606.6,142.8,623.182,24.9273,2.73869,303.3,0.94955,0.419797,1.36935
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 07:00:00,0.5,1,30.6,0,30.6,1.224,1.90112,15.3,0.94955,0.00101217,0.950562
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 07:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 07:00:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 07:00:00,0.5,1,1.02,-0.42,1.10309,0.612826,0.285074,0.51,0.1425,3.68514e-05,0.142537
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 07:00:00,0.5,2,4,1.32,4.21217,2.63261,0.269261,2,0.134,0.00063034,0.13463
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 07:00:00,0.5,1,1703.8,500.5,1775.79,56.3743,10.0029,851.9,1.9127,3.08876,5.00146
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 07:00:00,0.5,1,153.3,32.2,156.645,4.97286,3.87347,76.65,1.9127,0.0240345,1.93673
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 07:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 07:00:00,0.5,1,175.04,68.64,188.017,25.069,1.19712,87.52,0.394,0.204561,0.598561
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 07:00:00,0.5,1,14.8,-2.4,14.9933,0.937083,1.15515,7.4,0.577,0.000574996,0.577575
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 07:00:00,0.5,1,60.24,4.56,60.4123,6.04123,0.985759,30.12,0.481,0.0118796,0.49288
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 07:00:00,0.5,1,24.8,-0.2,24.8008,3.93664,0.788479,12.4,0.39,0.0042397,0.39424
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 07:00:00,0.5,2,19.44,5.92,20.3214,5.08035,0.424627,9.72,0.2075,0.00481357,0.212314
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 07:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 07:00:00,0.5,1,111.2,7.2,111.433,3.71443,3.98969,55.6,1.981,0.013846,1.99485
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 07:00:00,0.5,1,797.6,289.6,848.548,28.2849,5.59476,398.8,1.9945,0.802878,2.79738
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 07:00:00,0.5,1,120,5.4,120.121,6.00607,3.09786,60,1.5235,0.0254278,1.54893
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 07:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 07:00:00,0.5,1,2.8,0.6,2.86356,0.511351,0.322122,1.4,0.161,6.10293e-05,0.161061
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 07:00:00,0.516667,1,2.4,0,2.4,0.192,1.18804,1.24,0.6138,1.9713e-05,0.61382
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 07:00:00,0.5,1,155.2,-32.4,158.546,7.92729,2.50325,77.6,1.1985,0.0531244,1.25162
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 07:00:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 07:00:00,0.5,1,28.48,5.6,29.0253,4.6072,0.758637,14.24,0.37367,0.00564873,0.379319
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 07:00:00,0.5,2,39.6,5.6,39.994,1.33313,1.07187,19.8,0.535,0.000936501,0.535937
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 07:00:00,0.5,1,156.32,43.84,162.351,28.9913,1.15641,78.16,0.34862,0.229585,0.578205
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 07:00:00,0.5,1,250.88,99.2,269.78,48.1751,1.93193,125.44,0.3335,0.632463,0.965963
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 07:00:00,0.5,1,124.4,11.6,124.94,8.32931,1.39991,62.2,0.6525,0.0474542,0.699954
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 07:00:00,0.5,1,13.74,2.7,14.0028,5.60111,0.318891,6.87,0.155,0.00444547,0.159445
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 07:00:00,0.5,1,5.2,0,5.2,0.26,2.39711,2.6,1.1985,5.71467e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 07:00:00,0.5,1,28,-0.2,28.0007,17.5004,0.704999,14,0.31025,0.0422493,0.352499
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 07:00:00,0.5,1,499.2,139.68,518.374,51.8374,3.20957,249.6,0.4653,1.13948,1.60478
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 07:00:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 07:00:00,0.5,1,30.56,10.64,32.3593,8.08982,0.447692,15.28,0.21164,0.0122059,0.223846
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 07:00:00,0.516667,1,128.32,9.28,128.655,32.1638,0.788872,66.2987,0.206667,0.200917,0.407584
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 07:00:00,0.5,1,11.68,0.32,11.6844,2.9211,0.40454,5.84,0.20069,0.00157981,0.20227
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 07:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 07:00:00,0.5,1,7.36,-2.72,7.84653,1.96163,0.406441,3.68,0.2025,0.00072073,0.203221
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 07:00:00,0.5,1,74.88,7.52,75.2567,11.9455,0.861824,37.44,0.391,0.0399118,0.430912
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 07:00:00,0.516667,1,49.6,7.6,50.1789,6.69052,0.832478,25.6267,0.4154,0.0147138,0.430114
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 07:00:00,0.5,1,10.8,-10.2,14.8553,1.85691,0.800607,5.4,0.39915,0.00115342,0.400303
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 07:01:00,0.483333,1,0.1,0,0.1,0.015873,0.78,0.0483333,0.377,6.66316e-08,0.377
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 07:01:00,0.483333,1,3.3,0.3,3.31361,0.265089,1.07007,1.595,0.517167,3.57948e-05,0.517202
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 07:01:00,0.483333,1,98,57.28,113.512,28.378,0.78146,47.3667,0.215083,0.162622,0.377705
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 07:02:00,0.466667,1,8,0,8,0.4,1.85026,3.73333,0.863333,0.000123551,0.863457
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 07:02:00,0.466667,1,15.9,3.9,16.3713,1.30971,2.17424,7.42,1.01267,0.00197893,1.01465
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 07:04:00,0.433333,1,14.6,4,15.138,2.0184,0.806592,6.32667,0.3484,0.00112314,0.349523
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 07:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 07:30:00,0.5,1,14.1,1.8,14.2144,3.55361,0.288883,7.05,0.141,0.00344135,0.144441
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 07:30:00,0.5,1,14.52,1.38,14.5854,5.83417,0.372646,7.26,0.1815,0.00482312,0.186323
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 07:30:00,0.5,1,13.2,-5.7,14.3781,1.15025,1.21042,6.6,0.6045,0.000707844,0.605208
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 07:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 07:30:00,0.5,1,293,-12.5,293.267,14.6633,2.20578,146.5,0.925,0.177891,1.10289
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 07:30:00,0.5,1,107.04,17.12,108.4,19.3572,0.715936,53.52,0.27008,0.0878882,0.357968
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 07:30:00,0.5,1,35.7,-1.2,35.7202,4.46502,0.818357,17.85,0.4025,0.0066787,0.409179
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 07:30:00,0.5,1,108.5,-524.5,535.605,21.4242,2.64068,54.25,0.84815,0.472192,1.32034
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 07:30:00,0.5,1,9.92,-3.52,10.526,0.657875,1.19563,4.96,0.5975,0.000314269,0.597814
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 07:30:00,0.5,1,7,0.5,7.01783,0.350892,1.8502,3.5,0.925,0.000101867,0.925102
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 07:30:00,0.5,1,203.8,59.2,212.224,21.2224,1.3206,101.9,0.462205,0.198093,0.660298
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 07:30:00,0.5,1,6.24,0,6.24,0.624,0.925328,3.12,0.4625,0.000163972,0.462664
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 07:30:00,0.5,1,144.32,47.52,151.942,20.259,1.19966,72.16,0.449,0.150831,0.599831
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 07:30:00,0.116667,1,70,-345.5,352.52,11.7507,2.45403,8.16667,0.254333,0.0319701,0.286303
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 07:30:00,0.5,1,135.84,3.36,135.882,13.5882,1.05172,67.92,0.4475,0.0783603,0.52586
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 07:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 07:30:00,0.5,1,108.96,1.44,108.97,13.6212,0.956035,54.48,0.415,0.0630176,0.478018
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 07:30:00,0.5,1,682.8,144,697.819,27.9128,2.95185,341.4,0.94955,0.526375,1.47593
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 07:30:00,0.5,1,128.4,41.4,134.909,5.39637,1.93845,64.2,0.94955,0.019674,0.969224
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 07:30:00,0.5,1,54.6,-12.6,56.035,2.2414,1.9094,27.3,0.94955,0.00514949,0.954699
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 07:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 07:30:00,0.5,1,5.22,0.12,5.22138,2.90077,0.286651,2.61,0.1425,0.000825667,0.143326
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 07:30:00,0.5,2,28.24,13.72,31.3964,19.6228,0.338041,14.12,0.134,0.0350206,0.169021
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 07:30:00,0.5,1,2090.2,561.4,2164.28,68.7073,13.0015,1045.1,1.9127,4.58804,6.50074
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 07:30:00,0.5,1,218.4,32.9,220.864,7.01156,3.92096,109.2,1.9127,0.0477805,1.96048
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 07:30:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 07:30:00,0.5,1,200.16,63.84,210.094,28.0126,1.29884,100.08,0.394,0.255421,0.649421
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 07:30:00,0.5,1,76.4,13.2,77.5319,4.84575,1.18475,38.2,0.577,0.0153755,0.592376
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 07:30:00,0.5,1,154.8,8.4,155.028,15.5028,1.11846,77.4,0.481,0.0782294,0.559229
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 07:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 07:30:00,0.5,1,20.1,-0.5,20.1062,3.19146,0.785573,10.05,0.39,0.00278653,0.392787
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 07:30:00,0.5,2,21.24,6.16,22.1152,5.52881,0.426402,10.62,0.2075,0.00570088,0.213201
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 07:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 07:30:00,0.5,1,105.6,3.2,105.648,3.52162,3.98689,52.8,1.981,0.0124458,1.99345
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 07:30:00,0.516667,1,775.2,262.4,818.406,27.2802,5.4827,400.52,2.06098,0.771747,2.83273
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 07:30:00,0.5,1,114.6,6,114.757,5.73785,3.09341,57.3,1.5235,0.0232074,1.54671
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 07:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 07:30:00,0.5,1,2.6,0.8,2.72029,0.485767,0.32211,1.3,0.161,5.50753e-05,0.161055
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 07:30:00,0.516667,1,167.2,-30,169.87,8.4935,2.51897,86.3867,1.23845,0.0630171,1.30147
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 07:30:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 07:30:00,0.5,1,44,2.72,44.084,6.99746,0.773401,22,0.37367,0.0130304,0.3867
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 07:30:00,0.5,2,438,97.6,448.742,14.9581,1.3058,219,0.535,0.1179,0.6529
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 07:30:00,0.5,1,18.3,4.8,18.919,1.51352,2.17566,9.15,1.085,0.00283155,1.08783
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 07:30:00,0.5,1,157.44,39.52,162.324,28.9865,1.15626,78.72,0.34862,0.229509,0.578129
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 07:30:00,0.5,1,211.04,92.64,230.478,41.1568,1.59021,105.52,0.3335,0.461607,0.795107
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 07:30:00,0.5,1,227.6,76.8,240.208,16.0139,1.65582,113.8,0.6525,0.175408,0.827908
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 07:30:00,0.5,1,16.44,0,16.44,6.576,0.322255,8.22,0.155,0.00612764,0.161128
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 07:30:00,0.5,1,16,-0.4,16.005,0.80025,2.39808,8,1.1985,0.000541372,1.19904
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 07:30:00,0.5,1,21.2,-0.5,21.2059,13.2537,0.668965,10.6,0.31025,0.0242323,0.334482
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 07:30:00,0.5,1,532.56,143.52,551.56,55.156,3.5107,266.28,0.4653,1.29005,1.75535
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 07:30:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 07:30:00,0.5,1,46.72,17.52,49.897,12.4742,0.481323,23.36,0.21164,0.0290214,0.240661
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 07:30:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 07:30:00,0.516667,1,12.64,0,12.64,3.16,0.405078,6.53067,0.20738,0.00191041,0.20929
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 07:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 07:30:00,0.5,1,14.72,1.44,14.7903,3.69757,0.410122,7.36,0.2025,0.00256077,0.205061
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 07:30:00,0.5,1,66.88,7.2,67.2664,10.6772,0.845773,33.44,0.391,0.0318866,0.422887
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 07:30:00,0.5,1,17,3.6,17.377,2.31693,0.807415,8.5,0.402,0.00170762,0.403708
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 07:30:00,0.5,1,118.88,26.96,121.899,30.4747,0.833013,59.44,0.2225,0.194007,0.416507
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 07:30:00,0.533333,1,-3.3,-9.3,9.86813,1.23352,0.799318,-1.76,0.42576,0.000542902,0.426303
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 07:31:00,0.483333,1,2.4,0,2.4,0.192,1.18804,1.16,0.5742,1.84412e-05,0.574218
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 07:31:00,0.483333,1,117.6,5.92,117.749,29.4372,0.725736,56.84,0.193333,0.157439,0.350773
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 07:31:00,0.483333,1,78.2,8.2,78.6287,10.4838,0.873925,37.7967,0.3886,0.0337972,0.422397
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 07:37:00,0.383333,2,111.6,-344.86,362.468,12.0823,2.46971,42.78,0.835667,0.111057,0.946724
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 08:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 08:00:00,0.5,1,16.3,0.7,16.315,4.07876,0.291067,8.15,0.141,0.00453363,0.145534
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 08:00:00,0.5,1,19.08,1.68,19.1538,7.66153,0.379635,9.54,0.1815,0.00831765,0.189818
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 08:00:00,0.5,1,8.4,-6,10.3228,0.825823,1.20973,4.2,0.6045,0.000364861,0.604865
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 08:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 08:00:00,0.5,1,447,20,447.447,22.3724,2.67821,223.5,0.925,0.414107,1.33911
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 08:00:00,0.516667,1,118.56,30.72,122.475,21.8706,0.764546,61.256,0.279083,0.115933,0.395015
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 08:00:00,0.5,1,184.2,30.3,186.675,23.3344,1.16981,92.1,0.4025,0.182406,0.584906
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 08:00:00,0.5,1,128.5,-548.5,563.351,22.534,2.74106,64.25,0.84815,0.522382,1.37053
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 08:00:00,0.5,1,17.6,-3.84,18.014,1.12588,1.19684,8.8,0.5975,0.000920442,0.59842
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 08:00:00,0.5,1,11.5,1.5,11.5974,0.579871,1.85056,5.75,0.925,0.000278196,0.925278
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 08:00:00,0.5,1,197.2,63.2,207.08,20.708,1.30162,98.6,0.462205,0.188606,0.650811
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 08:00:00,0.5,1,38.16,3.12,38.2873,3.82873,0.937346,19.08,0.4625,0.00617321,0.468673
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 08:00:00,0.5,1,180.16,53.12,187.828,25.0437,1.35898,90.08,0.449,0.230492,0.679492
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 08:00:00,0.5,2,114.72,-365.72,383.291,12.7764,2.50396,57.36,1.09,0.161978,1.25198
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 08:00:00,0.5,1,137.52,15.84,138.429,13.8429,1.05765,68.76,0.4475,0.0813263,0.528826
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 08:00:00,0.5,1,2.22,1.53,2.69616,3.59489,0.155212,1.11,0.077,0.000606098,0.0776061
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 08:00:00,0.5,1,234.4,17.12,235.024,29.378,1.41628,117.2,0.415,0.293142,0.708142
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 08:00:00,0.5,1,669,145.2,684.576,27.383,2.91227,334.5,0.94955,0.506585,1.45614
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 08:00:00,0.5,1,154.2,43.8,160.3,6.412,1.95465,77.1,0.94955,0.0277764,0.977326
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 08:00:00,0.5,1,92.4,-4.8,92.5246,3.70098,1.92718,46.2,0.94955,0.0140398,0.96359
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 08:00:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 08:00:00,0.5,1,11.4,0.9,11.4355,6.35304,0.292921,5.7,0.1425,0.00396043,0.14646
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 08:00:00,0.5,2,34.48,12.52,36.6827,22.9267,0.363613,17.24,0.134,0.0478063,0.181806
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 08:00:00,0.5,1,2029.3,594.3,2114.53,67.128,12.5845,1014.65,1.9127,4.37955,6.29225
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 08:00:00,0.5,1,215.6,35.7,218.536,6.93764,3.91896,107.8,1.9127,0.0467784,1.95948
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 08:00:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 08:00:00,0.5,1,209.44,65.6,219.473,29.2631,1.34547,104.72,0.394,0.278735,0.672735
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 08:00:00,0.5,1,75.6,9.2,76.1577,4.75986,1.18367,37.8,0.577,0.0148353,0.591835
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 08:00:00,0.516667,1,298.8,92.64,312.832,31.2832,1.59909,154.38,0.497033,0.329164,0.826198
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 08:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 08:00:00,0.5,1,18.1,-0.9,18.1224,2.87657,0.784528,9.05,0.39,0.00226377,0.392264
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 08:00:00,0.5,2,25.36,6.24,26.1164,6.5291,0.430901,12.68,0.2075,0.00795035,0.21545
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 08:00:00,0.5,1,144,25.6,146.258,4.87526,4.00971,72,1.981,0.0238526,2.00485
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 08:00:00,0.5,1,129.6,10.8,130.049,6.50246,3.10661,64.8,1.5235,0.0298046,1.5533
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 08:00:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 08:00:00,0.5,1,79.4,19.5,81.7595,14.5999,0.421502,39.7,0.161,0.0497509,0.210751
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 08:00:00,0.5,1,6.3,-0.9,6.36396,0.509117,1.18827,3.15,0.594,0.000134136,0.594134
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 08:00:00,0.5,1,470,142.6,491.157,61.3946,3.31999,235,0.39915,1.26085,1.66
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 08:00:00,0.5,1,444.16,142.72,466.527,74.0518,3.66597,222.08,0.37367,1.45932,1.83299
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 08:00:00,0.5,2,519.2,112.4,531.227,17.7076,1.40045,259.6,0.535,0.165226,0.700226
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 08:00:00,0.5,1,32.1,5.1,32.5026,2.60021,2.18671,16.05,1.085,0.00835725,1.09336
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 08:00:00,0.5,1,259.68,131.84,291.231,52.0055,2.17478,129.84,0.34862,0.738768,1.08739
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 08:00:00,0.5,1,205.28,91.04,224.562,40.1004,1.54343,102.64,0.3335,0.438215,0.771715
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 08:00:00,0.5,1,286.8,118.4,310.279,20.6852,1.89034,143.4,0.6525,0.292669,0.945169
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 08:00:00,0.5,1,28.2,-0.48,28.2041,11.2816,0.34607,14.1,0.155,0.0180349,0.173035
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 08:00:00,0.5,1,9.6,-0.8,9.63328,0.481664,2.39739,4.8,1.1985,0.000196125,1.1987
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 08:00:00,0.5,1,22.6,-0.4,22.6035,14.1272,0.675564,11.3,0.31025,0.0275318,0.337782
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 08:00:00,0.5,1,500.4,139.2,519.4,51.94,3.2186,250.2,0.4653,1.144,1.6093
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 08:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 08:00:00,0.5,1,41.76,13.68,43.9436,10.9859,0.468299,20.88,0.21164,0.0225093,0.234149
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 08:00:00,0.5,1,1.2,0,1.2,0.096,1.07001,0.6,0.535,4.85628e-06,0.535005
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 08:00:00,0.5,1,121.12,10.24,121.552,30.388,0.747118,60.56,0.2,0.173559,0.373559
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 08:00:00,0.5,1,37.44,10.08,38.7732,9.6933,0.446197,18.72,0.2055,0.0175987,0.223099
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 08:00:00,0.5,1,72.8,4.64,72.9477,18.2369,0.529587,36.4,0.2025,0.0622933,0.264793
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 08:00:00,0.5,1,83.2,7.68,83.5537,13.2625,0.880395,41.6,0.391,0.0491975,0.440197
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 08:00:00,0.5,1,102.6,16.2,103.871,13.8495,0.926028,51.3,0.402,0.0610141,0.463014
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 08:00:00,0.5,1,72.2,18.2,74.4586,9.92781,0.866705,36.1,0.402,0.0313524,0.433352
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 08:00:00,0.5,1,119.84,30.08,123.557,30.8894,0.843645,59.92,0.2225,0.199322,0.421822
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 08:01:00,0.483333,1,807.2,282.4,855.173,28.5058,5.61993,390.147,1.92802,0.788282,2.7163
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 08:01:00,0.483333,1,281.2,-23.6,282.189,14.1094,2.73358,135.913,1.15855,0.162682,1.32123
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 08:01:00,0.483333,1,26.88,3.52,27.1095,6.77737,0.418388,12.992,0.194,0.00822075,0.202221
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 08:02:00,0.466667,1,6,-12,13.4164,1.67705,0.800182,2.8,0.37254,0.000878076,0.373418
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 08:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 08:30:00,0.5,1,14.8,3,15.101,3.77525,0.289768,7.4,0.141,0.00388402,0.144884
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 08:30:00,0.5,1,26.76,8.76,28.1573,11.2629,0.39895,13.38,0.1815,0.0179752,0.199475
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 08:30:00,0.5,1,9.3,-6,11.0675,0.885402,1.20984,4.65,0.6045,0.000419406,0.604919
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 08:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 08:30:00,0.5,1,562,33,562.968,28.1484,3.16107,281,0.925,0.655536,1.58054
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 08:30:00,0.5,1,118.5,25.2,121.15,15.1437,0.958653,59.25,0.4025,0.0768264,0.479326
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 08:30:00,0.5,1,134.5,-526.5,543.408,21.7363,2.6684,67.25,0.84815,0.486051,1.3342
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 08:30:00,0.5,1,21.12,-5.12,21.7317,1.35823,1.19768,10.56,0.5975,0.00133956,0.59884
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 08:30:00,0.5,1,8.5,0.5,8.51469,0.425735,1.8503,4.25,0.925,0.000149957,0.92515
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 08:30:00,0.5,1,204,42.8,208.441,20.8441,1.3066,102,0.462205,0.191094,0.653299
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 08:30:00,0.5,1,91.44,46.8,102.721,10.2721,1.01387,45.72,0.4625,0.044434,0.506934
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 08:30:00,0.5,1,203.04,48,208.637,27.8182,1.46678,101.52,0.449,0.284391,0.733391
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 08:30:00,0.5,2,118.46,-357.12,376.255,12.5418,2.49217,59.23,1.09,0.156086,1.24609
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 08:30:00,0.5,1,138.24,19.44,139.6,13.96,1.06042,69.12,0.4475,0.082708,0.530208
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 08:30:00,0.5,1,2.19,1.41,2.60465,3.47287,0.155131,1.095,0.077,0.000565652,0.0775657
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 08:30:00,0.5,1,228.8,16.96,229.428,28.6785,1.38869,114.4,0.415,0.279347,0.694347
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 08:30:00,0.533333,1,700.8,120.6,711.101,28.4441,2.99231,373.76,1.01285,0.583044,1.5959
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 08:30:00,0.5,1,237.6,136.2,273.869,10.9548,2.06125,118.8,0.94955,0.0810765,1.03063
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 08:30:00,0.5,1,82.2,1.8,82.2197,3.28879,1.92127,41.1,0.94955,0.0110866,0.960637
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 08:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 08:30:00,0.5,1,11.1,0.6,11.1162,6.17567,0.292485,5.55,0.1425,0.00374238,0.146242
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 08:30:00,0.5,2,36.04,13.2,38.3813,23.9883,0.372672,18.02,0.134,0.0523361,0.186336
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 08:30:00,0.5,1,2206.4,581.7,2281.79,72.4378,14.025,1103.2,1.9127,5.09979,7.01249
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 08:30:00,0.5,1,270.9,40.6,273.925,8.69605,3.97239,135.45,1.9127,0.0734963,1.9862
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 08:30:00,0.5,1,11.68,-6.4,13.3185,1.66481,0.831883,5.84,0.415,0.000941374,0.415941
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 08:30:00,0.5,1,165.6,58.4,175.596,23.4128,1.14485,82.8,0.394,0.178426,0.572426
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 08:30:00,0.5,1,111.2,11.6,111.803,6.98771,1.21795,55.6,0.577,0.0319727,0.608973
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 08:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 08:30:00,0.5,1,22.4,-0.5,22.4056,3.55644,0.786921,11.2,0.39,0.00346031,0.39346
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 08:30:00,0.5,2,25.4,5.88,26.0717,6.51793,0.430846,12.7,0.2075,0.00792315,0.215423
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 08:30:00,0.5,1,253.6,61.6,260.974,8.69914,4.11389,126.8,1.981,0.0759437,2.05694
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 08:30:00,0.5,1,1159.2,435.2,1238.2,41.2734,7.40808,579.6,1.9945,1.70954,3.70404
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 08:30:00,0.5,1,199.8,15.6,200.408,10.0204,3.18856,99.9,1.5235,0.070778,1.59428
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 08:30:00,0.5,1,15.2,8.4,17.3666,1.38933,2.65189,7.6,1.325,0.000945818,1.32595
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 08:30:00,0.5,1,136.6,38.9,142.031,25.3627,0.622276,68.3,0.161,0.150138,0.311138
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 08:30:00,0.5,1,12.9,-1.2,12.9557,1.03646,1.18911,6.45,0.594,0.000555919,0.594556
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 08:30:00,0.5,1,273.2,-17.2,273.741,13.687,2.71373,136.6,1.1985,0.158367,1.35687
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 08:30:00,0.5,1,404,175.8,440.592,55.074,2.82751,202,0.39915,1.0146,1.41375
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 08:30:00,0.5,1,406.56,134.56,428.249,67.9761,3.20669,203.28,0.37367,1.22967,1.60334
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 08:30:00,0.5,2,481.2,104.8,492.48,16.416,1.354,240.6,0.535,0.142002,0.677002
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 08:30:00,0.5,1,78.9,0.9,78.9051,6.31241,2.26851,39.45,1.085,0.0492535,1.13425
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 08:30:00,0.5,1,375.36,168,411.241,73.4359,3.6434,187.68,0.34862,1.47308,1.8217
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 08:30:00,0.5,1,216.32,99.84,238.249,42.5444,1.65352,108.16,0.3335,0.493259,0.826759
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 08:30:00,0.5,1,229.6,98.4,249.797,16.6532,1.68438,114.8,0.6525,0.189692,0.842192
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 08:30:00,0.5,1,20.94,0.6,20.9486,8.37944,0.329899,10.47,0.155,0.00994946,0.164949
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 08:30:00,0.5,1,9.6,-0.8,9.63328,0.481664,2.39739,4.8,1.1985,0.000196125,1.1987
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 08:30:00,0.533333,1,24.9,0.8,24.9128,15.5705,0.68739,13.28,0.330933,0.0356744,0.366608
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 08:30:00,0.5,1,514.56,141.6,533.688,53.3688,3.34621,257.28,0.4653,1.2078,1.6731
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 08:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 08:30:00,0.5,1,41.84,12.56,43.6845,10.9211,0.467769,20.92,0.21164,0.0222447,0.233885
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 08:30:00,0.5,1,0.9,0,0.9,0.072,1.07001,0.45,0.535,2.73166e-06,0.535003
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 08:30:00,0.5,1,137.28,13.44,137.936,34.4841,0.847002,68.64,0.2,0.223501,0.423501
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 08:30:00,0.533333,1,30.72,-1.6,30.7616,7.69041,0.42328,16.384,0.214069,0.0116799,0.225749
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 08:30:00,0.55,1,0.48,-0.36,0.6,0.15,0.410158,0.264,0.225582,4.6061e-06,0.225587
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 08:30:00,0.533333,1,34.56,9.12,35.7431,8.93577,0.440911,18.432,0.2192,0.0159526,0.235153
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 08:30:00,0.5,1,71.68,5.6,71.8984,17.9746,0.526028,35.84,0.2025,0.0605141,0.263014
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 08:30:00,0.533333,1,89.6,7.36,89.9018,14.2701,0.895914,47.7867,0.417067,0.0607542,0.477821
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 08:30:00,0.5,1,120,17.6,121.284,16.1712,0.970371,60,0.402,0.0831853,0.485185
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 08:30:00,0.5,1,127,27.8,130.007,17.3343,0.995164,63.5,0.402,0.0955818,0.497582
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 08:30:00,0.5,1,106.32,26.08,109.472,27.368,0.757935,53.16,0.2225,0.156468,0.378968
