CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 08:30:00,0.5,1,17.7,-7.2,19.1084,2.38855,0.802117,8.85,0.39915,0.0019084,0.401058
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 08:31:00,0.516667,1,137.92,34.72,142.223,25.397,0.842739,71.2587,0.279083,0.156332,0.435415
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 08:31:00,0.483333,1,665.52,206.4,696.791,69.6791,4.12272,321.668,0.464967,1.52768,1.99265
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 09:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 09:00:00,0.5,1,15.4,0.6,15.4117,3.85292,0.290091,7.7,0.141,0.00404549,0.145045
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 09:00:00,0.5,1,25.56,4.2,25.9028,10.3611,0.393424,12.78,0.1815,0.0152119,0.196712
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 09:00:00,0.5,1,9.6,-6,11.3208,0.905662,1.20988,4.8,0.6045,0.00043882,0.604939
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 09:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 09:00:00,0.5,1,573.5,36.5,574.66,28.733,3.2161,286.75,0.925,0.683049,1.60805
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 09:00:00,0.5,1,168.3,30,170.953,21.3691,1.11095,84.15,0.4025,0.152974,0.555474
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 09:00:00,0.5,1,2.56,-0.64,2.63879,0.263879,0.886764,1.28,0.44335,3.18758e-05,0.443382
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 09:00:00,0.5,1,109,-539.5,550.401,22.016,2.69358,54.5,0.84815,0.498641,1.34679
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 09:00:00,0.5,1,21.44,-5.44,22.1194,1.38246,1.19778,10.72,0.5975,0.00138778,0.598888
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 09:00:00,0.5,1,12,0.5,12.0104,0.600521,1.8506,6,0.925,0.000298363,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 09:00:00,0.5,1,158.4,47.8,165.455,16.5455,1.16522,79.2,0.462205,0.120404,0.582609
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 09:00:00,0.5,1,72.96,43.92,85.1594,8.51594,0.98608,36.48,0.4625,0.0305398,0.49304
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 09:00:00,0.5,1,176.32,39.04,180.59,24.0787,1.32414,88.16,0.449,0.213071,0.662071
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 09:00:00,0.5,2,128.94,-348.7,371.776,12.3925,2.48478,64.47,1.09,0.152392,1.24239
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 09:00:00,0.5,1,160.8,21.6,162.244,16.2244,1.11843,80.4,0.4475,0.111716,0.559216
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 09:00:00,0.5,1,2.19,1.44,2.62101,3.49468,0.155146,1.095,0.077,0.00057278,0.0775728
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 09:00:00,0.5,1,212.32,14.56,212.819,26.6023,1.31073,106.16,0.415,0.240365,0.655365
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 09:00:00,0.5,1,242.4,138,278.93,11.1572,2.0673,121.2,0.94955,0.0841006,1.03365
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 09:00:00,0.5,1,81.6,-7.2,81.917,3.27668,1.92111,40.8,0.94955,0.0110051,0.960555
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 09:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 09:00:00,0.5,1,13.38,0.72,13.3994,7.44409,0.295875,6.69,0.1425,0.00543754,0.147938
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 09:00:00,0.0333333,2,37.48,13.28,39.7632,24.852,0.380345,1.24933,0.00893333,0.00374484,0.0126782
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 09:00:00,0.5,1,2179.8,585.9,2257.17,71.6561,13.806,1089.9,1.9127,4.99032,6.90302
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 09:00:00,0.5,1,226.8,36.4,229.702,7.29214,3.92876,113.4,1.9127,0.0516811,1.96438
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 09:00:00,0.5,1,12.8,-6.24,14.24,1.78,0.832152,6.4,0.415,0.00107615,0.416076
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 09:00:00,0.5,1,151.36,56.96,161.723,21.5631,1.09069,75.68,0.394,0.151346,0.545346
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 09:00:00,0.5,1,106.4,12,107.075,6.69216,1.21265,53.2,0.577,0.0293252,0.606325
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 09:00:00,0.5,1,493.44,183.6,526.49,52.649,2.76652,246.72,0.481,0.90226,1.38326
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 09:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 09:00:00,0.5,1,22.4,0,22.4,3.55556,0.786917,11.2,0.39,0.00345859,0.393459
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 09:00:00,0.5,2,20.2,5.8,21.0162,5.25405,0.425297,10.1,0.2075,0.00514833,0.212648
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 09:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 09:00:00,0.5,1,161.6,52,169.76,5.65868,4.02627,80.8,1.981,0.0321343,2.01313
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 09:00:00,0.5,1,1131.2,405.6,1201.72,40.0572,7.20956,565.6,1.9945,1.61028,3.60478
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 09:00:00,0.5,1,183,17.4,183.825,9.19127,3.1661,91.5,1.5235,0.0595495,1.58305
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 09:00:00,0.5,1,1.6,-0.8,1.78885,0.143108,2.65002,0.8,1.325,1.00352e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 09:00:00,0.5,1,87.3,-9.2,87.7834,15.6756,0.436704,43.65,0.161,0.0573522,0.218352
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 09:00:00,0.5,1,15.3,-2.1,15.4434,1.23548,1.18958,7.65,0.594,0.000789912,0.59479
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 09:00:00,0.5,1,303.6,-10.8,303.792,15.1896,2.78709,151.8,1.1985,0.195046,1.39355
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 09:00:00,0.5,1,357,146.2,385.776,48.2221,2.35399,178.5,0.39915,0.777847,1.177
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 09:00:00,0.5,1,391.36,138.24,415.058,65.8822,3.05751,195.68,0.37367,1.15508,1.52875
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 09:00:00,0.5,2,439.6,104.4,451.827,15.0609,1.30905,219.8,0.535,0.119526,0.654526
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 09:00:00,0.5,1,99.3,22.2,101.751,8.14011,2.33381,49.65,1.085,0.0819043,1.1669
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 09:00:00,0.5,1,382.88,171.2,419.412,74.895,3.76164,191.44,0.34862,1.5322,1.88082
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 09:00:00,0.516667,1,199.2,89.76,218.489,39.0159,1.49667,102.92,0.344617,0.428661,0.773278
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 09:00:00,0.5,1,216,88.8,233.541,15.5694,1.63661,108,0.6525,0.165806,0.818306
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 09:00:00,0.5,1,25.44,-1.86,25.5079,10.2032,0.339503,12.72,0.155,0.0147516,0.169752
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 09:00:00,0.5,1,10,0,10,0.5,2.39742,5,1.1985,0.000211341,1.19871
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 09:00:00,0.5,1,551.04,150.72,571.281,57.1281,3.69851,275.52,0.4653,1.38395,1.84925
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 09:00:00,0.5,1,1.68,0,1.68,0.168,0.930624,0.84,0.4653,1.19685e-05,0.465312
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 09:00:00,0.5,1,63.44,17.6,65.8361,16.459,0.524328,31.72,0.21164,0.0505241,0.262164
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 09:00:00,0.5,1,2.7,0.3,2.71662,0.217329,1.07005,1.35,0.535,2.48884e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 09:00:00,0.5,1,132.8,17.28,133.92,33.4799,0.821347,66.4,0.2,0.210674,0.410674
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 09:00:00,0.5,1,69.76,4,69.8746,17.4686,0.519311,34.88,0.2025,0.0571553,0.259655
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 09:00:00,0.5,1,117.4,21.8,119.407,15.9209,0.965261,58.7,0.402,0.0806306,0.482631
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 09:00:00,0.5,1,103.6,24.6,106.481,14.1974,0.932237,51.8,0.402,0.0641183,0.466118
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 09:00:00,0.5,1,104.96,27.76,108.569,27.1422,0.752794,52.48,0.2225,0.153897,0.376397
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 09:00:00,0.5,1,13.5,-7.2,15.3,1.9125,0.800747,6.75,0.39915,0.0012235,0.400374
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 09:02:00,0.466667,1,151.52,47.68,158.845,28.3652,0.917597,70.7093,0.252075,0.176137,0.428212
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 09:02:00,0.466667,1,637.8,105,646.385,25.8554,2.80238,297.64,0.886247,0.421531,1.30778
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 09:02:00,0.466667,2,39.76,15.24,42.5807,26.6129,0.39683,18.5547,0.125067,0.0601208,0.185187
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 09:02:00,0.466667,1,27,0.8,27.0118,16.8824,0.699136,12.6,0.289567,0.0366967,0.326263
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 09:02:00,0.466667,1,24.16,3.04,24.3505,6.08763,0.415103,11.2747,0.187311,0.0064039,0.193715
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 09:02:00,0.466667,1,40,9.44,41.0988,10.2747,0.450546,18.6667,0.1918,0.018455,0.210255
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 09:02:00,0.466667,1,90.72,7.52,91.0311,14.4494,0.898794,42.336,0.364933,0.054504,0.419437
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 09:03:00,0.45,1,0.36,-0.36,0.509117,0.127279,0.410156,0.162,0.184567,2.71341e-06,0.18457
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 09:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 09:30:00,0.5,1,19.2,3.8,19.5724,4.89311,0.295049,9.6,0.141,0.00652469,0.147525
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 09:30:00,0.5,1,34.26,1.38,34.2878,13.7151,0.416309,17.13,0.1815,0.0266544,0.208154
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 09:30:00,0.5,1,10.5,-6,12.0934,0.967471,1.21,5.25,0.6045,0.00050076,0.605001
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 09:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 09:30:00,0.5,1,583.5,39,584.802,29.2401,3.26474,291.75,0.925,0.70737,1.63237
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 09:30:00,0.5,1,131.36,37.76,136.679,24.407,0.819611,65.68,0.27008,0.139725,0.409805
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 09:30:00,0.5,1,148.5,30.3,151.56,18.945,1.04547,74.25,0.4025,0.120235,0.522735
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 09:30:00,0.5,1,112,-558,569.129,22.7652,2.76261,56,0.84815,0.533153,1.3813
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 09:30:00,0.5,1,24.64,-6.4,25.4576,1.5911,1.19868,12.32,0.5975,0.00183827,0.599338
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 09:30:00,0.5,1,4,0.5,4.03113,0.201556,1.85007,2,0.925,3.36111e-05,0.925034
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 09:30:00,0.5,1,216.8,56.4,224.016,22.4016,1.36585,108.4,0.462205,0.220718,0.682923
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 09:30:00,0.5,1,77.28,46.32,90.0985,9.00985,0.99337,38.64,0.4625,0.034185,0.496685
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 09:30:00,0.5,1,196.8,49.12,202.837,27.045,1.4356,98.4,0.449,0.268801,0.717801
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 09:30:00,0.5,2,132.84,-356.16,380.127,12.6709,2.49863,66.42,1.09,0.159315,1.24932
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 09:30:00,0.5,1,164.4,22.56,165.941,16.5941,1.12873,82.2,0.4475,0.116864,0.564364
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 09:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 09:30:00,0.5,1,217.76,17.92,218.496,27.312,1.33672,108.88,0.415,0.253361,0.668361
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 09:30:00,0.5,1,640.2,132.6,653.788,26.1515,2.82319,320.1,0.94955,0.462044,1.41159
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 09:30:00,0.5,1,246,147,286.575,11.463,2.07665,123,0.94955,0.0887738,1.03832
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 09:30:00,0.5,1,174,56.4,182.912,7.3165,2.00884,87,0.94955,0.0548697,1.00442
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 09:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 09:30:00,0.5,1,10.5,0.3,10.5043,5.83571,0.291683,5.25,0.1425,0.0033417,0.145842
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 09:30:00,0.5,2,38.72,12.08,40.5606,25.3504,0.384897,19.36,0.134,0.0584483,0.192448
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 09:30:00,0.5,1,2124.5,592.2,2205.49,70.0157,13.3543,1062.25,1.9127,4.76444,6.67714
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 09:30:00,0.5,1,291.9,39.2,294.52,9.34985,3.99533,145.95,1.9127,0.0849633,1.99766
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 09:30:00,0.5,1,10.88,-6.4,12.6228,1.57785,0.831691,5.44,0.415,0.000845593,0.415846
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 09:30:00,0.5,1,197.6,65.44,208.154,27.7539,1.28945,98.8,0.394,0.250726,0.644726
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 09:30:00,0.5,1,104.4,11.2,104.999,6.56244,1.2104,52.2,0.577,0.0281994,0.605199
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 09:30:00,0.5,1,437.52,187.68,476.075,47.6075,2.43748,218.76,0.481,0.737738,1.21874
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 09:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 09:30:00,0.5,1,19.2,-1.1,19.2315,3.05262,0.785099,9.6,0.39,0.00254935,0.392549
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 09:30:00,0.5,2,21.4,6.2,22.28,5.57001,0.426572,10.7,0.2075,0.00578616,0.213286
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 09:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 09:30:00,0.5,1,168,50.4,175.397,5.84657,4.03061,84,1.981,0.0343037,2.0153
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 09:30:00,0.5,1,1192,468.8,1280.87,42.6958,7.6478,596,1.9945,1.8294,3.8239
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 09:30:00,0.5,1,167.4,15.6,168.125,8.40627,3.14662,83.7,1.5235,0.049812,1.57331
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 09:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 09:30:00,0.5,1,88.1,2.5,88.1355,15.7385,0.437626,44.05,0.161,0.0578131,0.218813
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 09:30:00,0.5,1,16.2,-2.1,16.3355,1.30684,1.18977,8.1,0.594,0.000883807,0.594884
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 09:30:00,0.5,1,285.2,-17.6,285.743,14.2871,2.74212,142.6,1.1985,0.172558,1.37106
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 09:30:00,0.5,1,495,243.2,551.517,68.9397,3.97789,247.5,0.39915,1.58979,1.98894
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 09:30:00,0.5,1,367.52,145.28,395.193,62.729,2.84167,183.76,0.37367,1.04716,1.42083
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 09:30:00,0.5,2,488.4,106.4,499.855,16.6618,1.36258,244.2,0.535,0.146288,0.681288
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 09:30:00,0.5,1,86.7,18.9,88.7361,7.09889,2.29458,43.35,1.085,0.0622913,1.14729
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 09:30:00,0.5,1,384.8,171.52,421.296,75.2314,3.78922,192.4,0.34862,1.54599,1.89461
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 09:30:00,0.5,1,260.8,104.8,281.069,18.7379,1.78532,130.4,0.6525,0.240159,0.892659
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 09:30:00,0.5,1,22.5,0.6,22.508,9.0032,0.332972,11.25,0.155,0.0114859,0.166486
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 09:30:00,0.5,1,9.6,-0.8,9.63328,0.481664,2.39739,4.8,1.1985,0.000196125,1.1987
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 09:30:00,0.5,1,25.6,0,25.6,16,0.69113,12.8,0.31025,0.0353152,0.345565
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 09:30:00,0.5,1,525.6,145.92,545.48,54.548,3.45413,262.8,0.4653,1.26177,1.72707
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 09:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 09:30:00,0.5,1,58,17.84,60.6817,15.1704,0.509125,29,0.21164,0.0429226,0.254563
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 09:30:00,0.5,1,1.2,0,1.2,0.096,1.07001,0.6,0.535,4.85628e-06,0.535005
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 09:30:00,0.5,1,155.84,15.04,156.564,39.141,0.975886,77.92,0.2,0.287943,0.487943
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 09:30:00,0.5,1,23.04,-1.92,23.1199,5.77997,0.413751,11.52,0.20069,0.00618532,0.206875
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 09:30:00,0.5,1,1.68,-0.36,1.71814,0.429535,0.410219,0.84,0.205075,3.43364e-05,0.205109
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 09:30:00,0.5,1,63.04,14.56,64.6996,16.1749,0.509006,31.52,0.2055,0.0490028,0.254503
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 09:30:00,0.5,1,65.28,3.04,65.3507,16.3377,0.504988,32.64,0.2025,0.0499941,0.252494
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 09:30:00,0.5,1,84.96,6.72,85.2253,13.5278,0.884371,42.48,0.391,0.0511857,0.442186
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 09:30:00,0.5,1,131,22.2,132.868,17.7157,1.00367,65.5,0.402,0.0998344,0.501834
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 09:30:00,0.5,1,92.2,21.2,94.6059,12.6141,0.90523,46.1,0.402,0.0506148,0.452615
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 09:30:00,0.5,1,98.16,32.8,103.495,25.8738,0.724697,49.08,0.2225,0.139848,0.362348
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 09:30:00,0.5,1,22.5,-7.8,23.8137,2.97671,0.804228,11.25,0.39915,0.00296398,0.402114
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 09:31:00,0.483333,1,210.24,94.24,230.395,41.142,1.58955,101.616,0.322383,0.445901,0.768285
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 10:00:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 10:00:00,0.5,1,17.3,5.1,18.0361,4.50902,0.293081,8.65,0.141,0.00554057,0.146541
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 10:00:00,0.5,1,27.06,4.44,27.4218,10.9687,0.397097,13.53,0.1815,0.0170484,0.198548
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 10:00:00,0.5,1,9.6,-6,11.3208,0.905662,1.20988,4.8,0.6045,0.00043882,0.604939
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 10:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 10:00:00,0.5,1,576.5,36.5,577.654,28.8827,3.23037,288.25,0.925,0.690185,1.61518
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 10:00:00,0.5,1,172.16,33.92,175.47,31.3339,1.00074,86.08,0.27008,0.230289,0.500369
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 10:00:00,0.5,1,134.4,32.4,138.25,17.2813,1.00509,67.2,0.4025,0.100045,0.502545
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 10:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 10:00:00,0.5,1,134.5,-541,557.469,22.2987,2.71936,67.25,0.84815,0.511529,1.35968
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 10:00:00,0.5,1,23.04,-5.12,23.602,1.47513,1.19816,11.52,0.5975,0.00158006,0.59908
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 10:00:00,0.5,1,6,0.5,6.0208,0.30104,1.85015,3,0.925,7.49786e-05,0.925075
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 10:00:00,0.5,1,212.4,55.4,219.506,21.9506,1.34825,106.2,0.462205,0.211921,0.674126
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 10:00:00,0.5,1,72.72,46.56,86.3483,8.63483,0.987797,36.36,0.4625,0.0313985,0.493898
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 10:00:00,0.5,1,219.84,46.56,224.716,29.9622,1.55783,109.92,0.449,0.329917,0.778917
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 10:00:00,0.5,2,130.56,-359.5,382.474,12.7491,2.50258,65.28,1.09,0.161289,1.25129
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 10:00:00,0.5,1,147.6,22.56,149.314,14.9314,1.08424,73.8,0.4475,0.0946188,0.542119
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 10:00:00,0.5,1,2.31,2.16,3.16255,4.21673,0.155668,1.155,0.077,0.00083392,0.0778339
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 10:00:00,0.5,1,217.28,17.76,218.005,27.2506,1.33444,108.64,0.415,0.252222,0.667222
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 10:00:00,0.5,1,690,127.2,701.627,28.0651,2.96337,345,0.94955,0.532135,1.48168
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 10:00:00,0.5,1,231.6,148.8,275.282,11.0113,2.06293,115.8,0.94955,0.0819151,1.03147
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 10:00:00,0.5,1,183.6,63,194.108,7.76432,2.02268,91.8,0.94955,0.0617922,1.01134
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 10:00:00,0.5,1,1,-0.2,1.0198,0.135974,0.732014,0.5,0.366,6.91947e-06,0.366007
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 10:00:00,0.5,1,13.38,0.36,13.3848,7.43602,0.295852,6.69,0.1425,0.00542577,0.147926
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 10:00:00,0.0333333,2,13.92,0.72,13.9386,8.71163,0.281805,0.464,0.00893333,0.000460162,0.00939349
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 10:00:00,0.5,1,2123.8,567.7,2198.37,69.7894,13.2928,1061.9,1.9127,4.73369,6.64639
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 10:00:00,0.5,1,231.7,41.3,235.352,7.47149,3.93391,115.85,1.9127,0.0542546,1.96695
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 10:00:00,0.5,1,13.12,-6.4,14.5978,1.82472,0.832262,6.56,0.415,0.0011309,0.416131
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 10:00:00,0.5,1,152.96,57.76,163.502,21.8003,1.09739,76.48,0.394,0.154695,0.548695
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 10:00:00,0.5,1,102.4,10.8,102.968,6.4355,1.20824,51.2,0.577,0.027119,0.604119
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 10:00:00,0.5,1,443.52,182.4,479.562,47.9562,2.45917,221.76,0.481,0.748584,1.22958
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 10:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 10:00:00,0.5,1,13.2,-0.3,13.2034,2.09578,0.782403,6.6,0.39,0.00120164,0.391202
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 10:00:00,0.5,2,19.2,5.84,20.0685,5.01713,0.424389,9.6,0.2075,0.0046945,0.212195
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 10:00:00,0.5,1,0.72,-0.24,0.758947,0.303579,0.363026,0.36,0.1815,1.30591e-05,0.181513
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 10:00:00,0.5,1,183.2,57.6,192.042,6.40139,4.04425,91.6,1.981,0.0411232,2.02212
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 10:00:00,0.5,1,1049.6,429.6,1134.11,37.8038,6.85741,524.8,1.9945,1.4342,3.4287
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 10:00:00,0.5,1,178.8,16.2,179.532,8.97662,3.1606,89.4,1.5235,0.0568006,1.5803
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 10:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 10:00:00,0.5,1,68.4,7.3,68.7884,12.2837,0.392435,34.2,0.161,0.0352173,0.196217
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 10:00:00,0.5,1,25.5,-2.7,25.6425,2.0514,1.19236,12.75,0.594,0.00217777,0.596178
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 10:00:00,0.5,1,306,4,306.026,15.3013,2.79285,153,1.1985,0.197925,1.39643
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 10:00:00,0.5,1,369.8,148.6,398.54,49.8175,2.45864,184.9,0.39915,0.830168,1.22932
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 10:00:00,0.5,1,354.56,141.76,381.849,60.611,2.70262,177.28,0.37367,0.977642,1.35131
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 10:00:00,0.5,2,484,99.6,494.142,16.4714,1.35592,242,0.535,0.142962,0.677962
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 10:00:00,0.5,1,113.4,25.2,116.166,9.2933,2.38351,56.7,1.085,0.106755,1.19175
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 10:00:00,0.5,1,335.52,177.28,379.476,67.7635,3.20584,167.76,0.34862,1.2543,1.60292
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 10:00:00,0.5,1,183.52,86.4,202.841,36.2216,1.38208,91.76,0.3335,0.357542,0.691042
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 10:00:00,0.5,1,277.6,114,300.096,20.0064,1.85255,138.8,0.6525,0.273776,0.926276
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 10:00:00,0.5,1,28.56,-0.96,28.5761,11.4305,0.347028,14.28,0.155,0.0185138,0.173514
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 10:00:00,0.5,1,11.2,-0.4,11.2071,0.560357,2.39753,5.6,1.1985,0.000265445,1.19877
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 10:00:00,0.5,1,21.6,0,21.6,13.5,0.670783,10.8,0.31025,0.0251414,0.335391
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 10:00:00,0.5,1,514.08,143.76,533.803,53.3803,3.34725,257.04,0.4653,1.20832,1.67362
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 10:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 10:00:00,0.5,1,49.12,15.2,51.418,12.8545,0.484916,24.56,0.21164,0.0308178,0.242458
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 10:00:00,0.5,1,7.5,0,7.5,0.6,1.07038,3.75,0.535,0.000189698,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 10:00:00,0.5,1,175.04,22.56,176.488,44.122,1.13178,87.52,0.2,0.365891,0.565891
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 10:00:00,0.5,1,24.16,3.52,24.4151,6.10377,0.415176,12.08,0.20069,0.00689776,0.207588
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 10:00:00,0.5,1,1.92,-0.36,1.95346,0.488365,0.410239,0.96,0.205075,4.4386e-05,0.205119
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 10:00:00,0.5,1,38.72,8.96,39.7432,9.93579,0.447981,19.36,0.2055,0.0184903,0.22399
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 10:00:00,0.5,1,68,7.04,68.3635,17.0909,0.51442,34,0.2025,0.0547099,0.25721
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 10:00:00,0.5,1,77.44,5.28,77.6198,12.3206,0.866915,38.72,0.391,0.0424577,0.433458
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 10:00:00,0.5,1,129.6,19.2,131.015,17.4686,0.998138,64.8,0.402,0.0970689,0.499069
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 10:00:00,0.5,1,124.6,22.4,126.597,16.8797,0.985268,62.3,0.402,0.090634,0.492634
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 10:00:00,0.516667,1,132,31.52,135.711,33.9278,0.925927,68.2,0.229917,0.248479,0.478396
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 10:00:00,0.5,1,-2.7,-8.7,9.10934,1.13867,0.799167,-1.35,0.39915,0.000433707,0.399584
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 10:02:00,0.466667,2,12.24,2.32,12.4579,7.78621,0.279028,5.712,0.125067,0.00514625,0.130213
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 10:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 10:30:00,0.5,1,16.7,4.1,17.1959,4.29898,0.292073,8.35,0.141,0.00503642,0.146036
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 10:30:00,0.5,1,26.34,0.72,26.3498,10.5399,0.394483,13.17,0.1815,0.0157415,0.197241
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 10:30:00,0.5,1,13.8,-6.6,15.2971,1.22376,1.2106,6.9,0.6045,0.000801216,0.605301
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 10:30:00,0.516667,1,0.96,0,0.96,0.064,1.23401,0.496,0.637567,2.78903e-06,0.637569
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 10:30:00,0.5,1,566,35,567.081,28.3541,3.1803,283,0.925,0.66515,1.59015
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 10:30:00,0.5,1,140.96,46.88,148.551,26.527,0.870264,70.48,0.27008,0.165052,0.435132
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 10:30:00,0.5,1,161.4,31.2,164.388,20.5485,1.0879,80.7,0.4025,0.141451,0.543951
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 10:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 10:30:00,0.5,1,130.5,-554,569.163,22.7665,2.76273,65.25,0.84815,0.533216,1.38137
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 10:30:00,0.5,1,26.24,-4.16,26.5677,1.66048,1.199,13.12,0.5975,0.00200209,0.599502
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 10:30:00,0.5,1,11.5,0,11.5,0.575,1.85055,5.75,0.925,0.000273543,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 10:30:00,0.5,1,198.2,55.4,205.797,20.5797,1.29696,99.1,0.462205,0.186276,0.648481
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 10:30:00,0.5,1,99.84,51.12,112.166,11.2166,1.03096,49.92,0.4625,0.0529817,0.515482
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 10:30:00,0.5,1,181.92,42.88,186.905,24.9207,1.35447,90.96,0.449,0.228233,0.677233
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 10:30:00,0.5,2,136.32,-360.94,385.825,12.8608,2.50825,68.16,1.09,0.164127,1.25413
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 10:30:00,0.5,1,155.28,24.72,157.235,15.7235,1.10485,77.64,0.4475,0.104924,0.552424
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 10:30:00,0.5,1,2.28,2.19,3.16141,4.21521,0.155667,1.14,0.077,0.000833319,0.0778333
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 10:30:00,0.5,1,208.48,16.8,209.156,26.1445,1.29432,104.24,0.415,0.232162,0.647162
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 10:30:00,0.5,1,697.8,144,712.503,28.5001,2.99662,348.9,0.94955,0.548761,1.49831
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 10:30:00,0.5,1,253.2,171.6,305.871,12.2348,2.10136,126.6,0.94955,0.101131,1.05068
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 10:30:00,0.5,1,196.2,50.4,202.57,8.1028,2.03369,98.1,0.94955,0.0672971,1.01685
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 10:30:00,0.5,1,1,-0.2,1.0198,0.135974,0.732014,0.5,0.366,6.91947e-06,0.366007
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 10:30:00,0.5,1,8.76,0.12,8.76082,4.86712,0.289649,4.38,0.1425,0.00232447,0.144824
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 10:30:00,0.5,2,14.16,2.64,14.404,9.0025,0.282742,7.08,0.134,0.00737104,0.141371
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 10:30:00,0.5,1,2066.4,602,2152.3,68.3271,12.9002,1033.2,1.9127,4.53741,6.45011
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 10:30:00,0.5,1,215.6,43.4,219.925,6.98174,3.92015,107.8,1.9127,0.047375,1.96007
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 10:30:00,0.5,1,15.36,-6.24,16.5791,2.07239,0.832917,7.68,0.415,0.00145873,0.416459
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 10:30:00,0.5,1,186.08,69.12,198.503,26.467,1.24403,93.04,0.394,0.228014,0.622014
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 10:30:00,0.5,1,106.4,12.8,107.167,6.69795,1.21275,53.2,0.577,0.029376,0.606376
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 10:30:00,0.516667,1,660.72,195.84,689.133,68.9133,4.05363,341.372,0.497033,1.59734,2.09437
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 10:30:00,0.516667,1,12.1,-0.9,12.1334,1.92594,0.78203,6.25167,0.403,0.0010486,0.404049
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 10:30:00,0.5,2,16.6,5.76,17.5709,4.39273,0.422197,8.3,0.2075,0.00359872,0.211099
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 10:30:00,0.5,1,0.24,-0.18,0.3,0.12,0.363004,0.12,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 10:30:00,0.5,1,168,56,177.088,5.90292,4.03194,84,1.981,0.0349681,2.01597
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 10:30:00,0.5,1,1213.6,456,1296.44,43.2147,7.73728,606.8,1.9945,1.87414,3.86864
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 10:30:00,0.5,1,179.4,22.2,180.768,9.03842,3.16217,89.7,1.5235,0.0575854,1.58109
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 10:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 10:30:00,0.5,1,97.4,24.5,100.434,17.9347,0.472147,48.7,0.161,0.0750736,0.236074
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 10:30:00,0.533333,1,22.8,-3.3,23.0376,1.84301,1.19152,12.16,0.6336,0.00187496,0.635475
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 10:30:00,0.5,1,340.4,18,340.876,17.0438,2.88814,170.2,1.1985,0.24557,1.44407
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 10:30:00,0.5,1,493.8,244.8,551.149,68.8937,3.97365,246.9,0.39915,1.58767,1.98682
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 10:30:00,0.5,1,369.92,154.4,400.849,63.6269,2.90205,184.96,0.37367,1.07735,1.45102
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 10:30:00,0.5,2,463.2,104,474.732,15.8244,1.3339,231.6,0.535,0.131952,0.666952
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 10:30:00,0.5,1,89.1,21.3,91.6106,7.32885,2.30278,44.55,1.085,0.0663923,1.15139
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 10:30:00,0.5,1,379.84,186.08,422.971,75.5305,3.81386,189.92,0.34862,1.55831,1.90693
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 10:30:00,0.5,1,237.44,101.76,258.327,46.1298,1.8268,118.72,0.3335,0.579901,0.913401
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 10:30:00,0.5,1,268.8,110.8,290.741,19.3827,1.81894,134.4,0.6525,0.256971,0.909471
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 10:30:00,0.5,1,32.82,1.8,32.8693,13.1477,0.358989,16.41,0.155,0.0244947,0.179495
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 10:30:00,0.5,1,4.4,-0.8,4.47214,0.223607,2.39708,2.2,1.1985,4.22682e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 10:30:00,0.5,1,27.5,0.2,27.5007,17.188,0.702008,13.75,0.31025,0.040754,0.351004
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 10:30:00,0.5,1,521.76,144.72,541.459,54.1459,3.41707,260.88,0.4653,1.24323,1.70853
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 10:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 10:30:00,0.5,1,53.92,18.16,56.896,14.224,0.498748,26.96,0.21164,0.0377341,0.249374
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 10:30:00,0.5,1,7.8,2.4,8.16088,0.652871,1.07045,3.9,0.535,0.000224603,0.535225
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 10:30:00,0.5,1,148.32,15.2,149.097,37.2742,0.922263,74.16,0.2,0.261131,0.461131
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 10:30:00,0.5,1,39.84,-1.6,39.8721,9.96803,0.438173,19.92,0.20069,0.0183963,0.219086
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 10:30:00,0.5,1,1.8,-0.36,1.83565,0.458912,0.410228,0.9,0.205075,3.91937e-05,0.205114
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 10:30:00,0.5,1,40.32,9.76,41.4845,10.3711,0.451292,20.16,0.2055,0.020146,0.225646
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 10:30:00,0.5,1,67.68,8.16,68.1701,17.0425,0.513802,33.84,0.2025,0.0544009,0.256901
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 10:30:00,0.5,1,90.88,7.36,91.1775,14.4726,0.89917,45.44,0.391,0.0585851,0.449585
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 10:30:00,0.5,1,126.6,21.2,128.363,17.115,0.990359,63.3,0.402,0.0931793,0.495179
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 10:30:00,0.5,1,103,30.6,107.449,14.3266,0.934581,51.5,0.402,0.0652903,0.46729
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 10:30:00,0.533333,1,4.8,-6.9,8.40536,1.05067,0.799039,2.56,0.42576,0.00039388,0.426154
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 10:31:00,0.483333,1,115.52,62,131.106,32.7766,0.893844,55.8347,0.215083,0.216941,0.432025
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 11:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 11:00:00,0.5,1,17.2,1.6,17.2743,4.31856,0.292165,8.6,0.141,0.0050824,0.146082
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 11:00:00,0.5,1,28.86,-0.54,28.8651,11.546,0.40078,14.43,0.1815,0.0188901,0.20039
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 11:00:00,0.5,1,12.9,-6.3,14.3562,1.14849,1.21041,6.45,0.6045,0.000705686,0.605206
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 11:00:00,0.5,1,592,45.5,593.746,29.6873,3.30835,296,0.925,0.729173,1.65417
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 11:00:00,0.5,1,195.2,61.76,204.737,36.5602,1.1672,97.6,0.27008,0.313518,0.583598
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 11:00:00,0.5,1,161.7,32.1,164.855,20.6069,1.08951,80.85,0.4025,0.142256,0.544756
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 11:00:00,0.5,1,108,-551.5,561.975,22.479,2.73597,54,0.84815,0.519834,1.36798
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 11:00:00,0.5,1,36.8,-6.72,37.4085,2.33803,1.20294,18.4,0.5975,0.00396932,0.601469
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 11:00:00,0.5,1,9.5,0,9.5,0.475,1.85037,4.75,0.925,0.000186671,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 11:00:00,0.5,1,191.2,45.6,196.562,19.6562,1.26428,95.6,0.462205,0.169934,0.632139
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 11:00:00,0.5,1,115.44,48.24,125.114,12.5114,1.05684,57.72,0.4625,0.0659192,0.528419
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 11:00:00,0.5,1,184.64,38.24,188.558,25.1411,1.36258,92.32,0.449,0.232288,0.681288
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 11:00:00,0.5,2,127.36,-361.5,383.279,12.776,2.50394,63.68,1.09,0.161969,1.25197
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 11:00:00,0.5,1,155.04,26.4,157.272,15.7272,1.10495,77.52,0.4475,0.104973,0.552473
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 11:00:00,0.5,1,2.31,2.22,3.20383,4.27177,0.155712,1.155,0.077,0.000855831,0.0778558
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 11:00:00,0.5,1,220,20.8,220.981,27.6226,1.34831,110,0.415,0.259156,0.674156
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 11:00:00,0.5,1,721.8,133.8,734.097,29.3639,3.06415,360.9,0.94955,0.582527,1.53208
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 11:00:00,0.516667,1,270.6,180,324.999,13,2.12745,139.81,0.981202,0.117982,1.09918
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 11:00:00,0.5,1,161.4,37.2,165.632,6.62526,1.98908,80.7,0.94955,0.0449917,0.994542
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 11:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 11:00:00,0.5,1,14.64,1.08,14.6798,8.15543,0.298053,7.32,0.1425,0.0065264,0.149026
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 11:00:00,0.5,2,10.72,0.52,10.7326,6.70788,0.276185,5.36,0.134,0.00409235,0.138092
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 11:00:00,0.5,1,2081.8,614.6,2170.63,68.9088,13.0554,1040.9,1.9127,4.61499,6.52769
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 11:00:00,0.5,1,246.4,38.5,249.39,7.91713,3.94724,123.2,1.9127,0.0609197,1.97362
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 11:00:00,0.5,1,13.44,-6.56,14.9555,1.86944,0.832374,6.72,0.415,0.00118701,0.416187
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 11:00:00,0.5,1,164.8,62.24,176.161,23.4882,1.14715,82.4,0.394,0.179577,0.573577
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 11:00:00,0.5,1,102.8,13.6,103.696,6.48098,1.20901,51.4,0.577,0.0275036,0.604504
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 11:00:00,0.5,2,17.72,6.52,18.8814,4.72036,0.423311,8.86,0.2075,0.00415556,0.211656
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 11:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 11:00:00,0.5,1,138.4,52.8,148.13,4.93766,4.01093,69.2,1.981,0.024467,2.00547
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 11:00:00,0.5,1,1168,452.8,1252.7,41.7566,7.48861,584,1.9945,1.7498,3.7443
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 11:00:00,0.5,1,163.8,19.8,164.992,8.24962,3.14295,81.9,1.5235,0.0479728,1.57147
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 11:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 11:00:00,0.5,1,80.3,-11.6,81.1335,14.4881,0.419984,40.15,0.161,0.048992,0.209992
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 11:00:00,0.5,1,286.4,-7.6,286.501,14.325,2.74395,143.2,1.1985,0.173475,1.37197
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 11:00:00,0.5,1,343.2,143.4,371.954,46.4943,2.24451,171.6,0.39915,0.723105,1.12225
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 11:00:00,0.533333,1,394.08,161.44,425.866,67.5978,3.17939,210.176,0.398581,1.29709,1.69567
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 11:00:00,0.5,2,453.2,108,465.891,15.5297,1.32417,226.6,0.535,0.127083,0.662083
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 11:00:00,0.5,1,76.5,18.9,78.8001,6.30401,2.26824,38.25,1.085,0.0491225,1.13412
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 11:00:00,0.5,1,335.84,180,381.036,68.0422,3.22651,167.92,0.34862,1.26464,1.61326
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 11:00:00,0.5,1,176.64,87.52,197.133,35.2023,1.3424,88.32,0.3335,0.337702,0.671202
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 11:00:00,0.5,1,194.8,72,207.68,13.8453,1.56724,97.4,0.6525,0.131118,0.783618
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 11:00:00,0.5,1,23.46,1.98,23.5434,9.41736,0.335134,11.73,0.155,0.0125669,0.167567
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 11:00:00,0.5,1,5.6,-0.4,5.61427,0.280713,2.39713,2.8,1.1985,6.66148e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 11:00:00,0.5,1,22.4,-0.1,22.4002,14.0001,0.674577,11.2,0.31025,0.0270387,0.337289
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 11:00:00,0.5,1,524.16,147.36,544.48,54.448,3.4449,262.08,0.4653,1.25715,1.72245
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 11:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 11:00:00,0.5,1,57.28,8.56,57.9161,14.479,0.501479,28.64,0.21164,0.0390993,0.250739
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 11:00:00,0.5,1,7.2,-0.3,7.20625,0.5765,1.07035,3.6,0.535,0.00017513,0.535175
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 11:00:00,0.5,1,166.56,23.68,168.235,42.0587,1.06494,83.28,0.2,0.332472,0.532472
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 11:00:00,0.5,1,13.92,3.84,14.4399,3.60999,0.406206,6.96,0.20069,0.00241281,0.203103
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 11:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 11:00:00,0.5,1,43.52,10.24,44.7085,11.1771,0.457798,21.76,0.2055,0.023399,0.228899
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 11:00:00,0.5,1,62.24,3.84,62.3583,15.5896,0.496041,31.12,0.2025,0.0455205,0.24802
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 11:00:00,0.5,1,80.64,9.12,81.1541,12.8816,0.874824,40.32,0.391,0.0464122,0.437412
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 11:00:00,0.5,1,122.6,25.4,125.204,16.6938,0.981298,61.3,0.402,0.0886491,0.490649
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 11:00:00,0.5,1,111.6,29.2,115.357,15.3809,0.954507,55.8,0.402,0.0752537,0.477254
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 11:00:00,0.5,1,112.08,35.28,117.502,29.3754,0.805525,56.04,0.2225,0.180262,0.402762
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 11:01:00,0.483333,1,0.96,0,0.96,0.064,1.23401,0.464,0.596433,2.60909e-06,0.596436
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 11:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 11:01:00,0.483333,1,524.88,211.44,565.867,56.5867,3.04654,253.692,0.464967,1.00753,1.47249
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 11:01:00,0.483333,1,11.9,-0.8,11.9269,1.89315,0.781961,5.75167,0.377,0.000947834,0.377948
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 11:02:00,0.466667,1,19.2,-3.3,19.4815,1.55852,1.19051,8.96,0.5544,0.0011732,0.555573
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 11:02:00,0.466667,1,-7.2,-7.5,10.3966,1.29958,0.79943,-3.36,0.37254,0.000527284,0.373067
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 11:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 11:30:00,0.5,1,21.5,0.8,21.5149,5.37872,0.297768,10.75,0.141,0.00788403,0.148884
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 11:30:00,0.5,1,31.98,-0.24,31.9809,12.7924,0.409377,15.99,0.1815,0.0231884,0.204688
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 11:30:00,0.5,1,16.5,-6.3,17.6618,1.41295,1.21114,8.25,0.6045,0.00106808,0.605568
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 11:30:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 11:30:00,0.5,1,575.5,34.5,576.533,28.8267,3.22502,287.75,0.925,0.687508,1.61251
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 11:30:00,0.5,1,127.84,46.24,135.946,24.276,0.816618,63.92,0.27008,0.138229,0.408309
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 11:30:00,0.5,1,150,28.8,152.74,19.0925,1.04923,75,0.4025,0.122115,0.524615
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 11:30:00,0.5,1,129.5,-544,559.201,22.3681,2.72573,64.75,0.84815,0.514714,1.36286
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 11:30:00,0.5,1,32.64,-6.4,33.2615,2.07885,1.20128,16.32,0.5975,0.00313804,0.600638
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 11:30:00,0.5,1,8,0,8,0.4,1.85026,4,0.925,0.000132376,0.925132
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 11:30:00,0.5,1,185.4,47.8,191.463,19.1463,1.24687,92.7,0.462205,0.161231,0.623436
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 11:30:00,0.533333,1,98.64,47.76,109.594,10.9594,1.02616,52.608,0.493333,0.0539515,0.547285
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 11:30:00,0.5,1,182.4,39.52,186.632,24.8843,1.35313,91.2,0.449,0.227566,0.676566
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 11:30:00,0.5,2,126.56,-355.08,376.961,12.5654,2.49334,63.28,1.09,0.156672,1.24667
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 11:30:00,0.5,1,124.08,24.48,126.472,12.6472,1.03077,62.04,0.4475,0.0678833,0.515383
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 11:30:00,0.5,1,2.28,2.16,3.1407,4.1876,0.155645,1.14,0.077,0.000822438,0.0778224
