CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 11:30:00,0.5,1,254.88,28.8,256.502,32.0627,1.52833,127.44,0.415,0.349167,0.764167
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 11:30:00,0.5,1,691.8,133.2,704.507,28.1803,2.97212,345.9,0.94955,0.536512,1.48606
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 11:30:00,0.5,1,105,37.8,111.597,4.46387,1.93995,52.5,0.94955,0.0204244,0.969974
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 11:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 11:30:00,0.5,1,10.8,0.96,10.8426,6.02366,0.292121,5.4,0.1425,0.00356041,0.14606
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 11:30:00,0.5,2,13.96,1.2,14.0115,8.75718,0.28195,6.98,0.134,0.00697478,0.140975
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 11:30:00,0.5,1,2143.4,590.1,2223.15,70.5761,13.5074,1071.7,1.9127,4.84102,6.75372
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 11:30:00,0.5,1,210.7,39.2,214.315,6.80367,3.91538,105.35,1.9127,0.0449891,1.95769
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 11:30:00,0.5,1,13.6,-6.56,15.0995,1.88743,0.83242,6.8,0.415,0.00120997,0.41621
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 11:30:00,0.5,1,167.84,64.16,179.685,23.958,1.16167,83.92,0.394,0.186833,0.580833
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 11:30:00,0.5,1,97.2,13.6,98.1468,6.13418,1.20328,48.6,0.577,0.0246389,0.601639
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 11:30:00,0.5,1,571.68,236.16,618.538,61.8538,3.45266,285.84,0.481,1.24533,1.72633
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 11:30:00,0.5,1,11.5,-1.2,11.5624,1.83531,0.781843,5.75,0.39,0.000921514,0.390922
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 11:30:00,0.5,2,21.72,7.68,23.0378,5.75945,0.427373,10.86,0.2075,0.00618645,0.213686
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 11:30:00,0.5,1,0.24,-0.24,0.339411,0.135765,0.363005,0.12,0.1815,2.61181e-06,0.181503
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 11:30:00,0.5,1,204.8,58.4,212.964,7.09879,4.06314,102.4,1.981,0.0505718,2.03157
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 11:30:00,0.5,1,970.4,395.2,1047.79,34.9263,6.43735,485.2,1.9945,1.22417,3.21867
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 11:30:00,0.5,1,198,18.6,198.872,9.94359,3.18639,99,1.5235,0.0696969,1.5932
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 11:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 11:30:00,0.5,1,59.2,19.8,62.4234,11.147,0.380003,29.6,0.161,0.0290014,0.190001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 11:30:00,0.5,1,18.9,-3,19.1366,1.53093,1.19043,9.45,0.594,0.00121289,0.595213
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 11:30:00,0.5,1,321.6,-5.6,321.649,16.0824,2.8343,160.8,1.1985,0.218649,1.41715
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 11:30:00,0.5,1,490,259.2,554.333,69.2916,4.01043,245,0.39915,1.60607,2.00522
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 11:30:00,0.5,2,458,102.8,469.395,15.6465,1.328,229,0.535,0.129002,0.664002
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 11:30:00,0.5,1,87.6,17.1,89.2534,7.14027,2.29604,43.8,1.085,0.0630197,1.14802
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 11:30:00,0.5,1,302.72,166.4,345.439,61.6856,2.77601,151.36,0.34862,1.03939,1.38801
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 11:30:00,0.5,1,189.76,92.96,211.306,37.7333,1.44301,94.88,0.3335,0.388007,0.721507
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 11:30:00,0.5,1,144.4,51.2,153.208,10.2139,1.44771,72.2,0.6525,0.0713573,0.723857
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 11:30:00,0.5,1,29.7,1.74,29.7509,11.9004,0.350135,14.85,0.155,0.0200674,0.175067
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 11:30:00,0.5,1,5.2,-0.8,5.26118,0.263059,2.39712,2.6,1.1985,5.84993e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 11:30:00,0.5,1,27.6,0,27.6,17.25,0.702597,13.8,0.31025,0.0410487,0.351299
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 11:30:00,0.5,1,533.76,149.04,554.177,55.4177,3.53525,266.88,0.4653,1.30233,1.76763
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 11:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 11:30:00,0.5,1,54.16,6.64,54.5655,13.6414,0.492692,27.08,0.21164,0.0347062,0.246346
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 11:30:00,0.5,1,11.4,-0.6,11.4158,0.913262,1.07088,5.7,0.535,0.000439493,0.535439
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 11:30:00,0.5,1,211.84,21.6,212.938,53.2346,1.46527,105.92,0.2,0.532636,0.732636
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 11:30:00,0.5,1,14.08,3.52,14.5133,3.62833,0.406255,7.04,0.20069,0.0024374,0.203127
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 11:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 11:30:00,0.5,1,54.24,13.6,55.919,13.9798,0.484209,27.12,0.2055,0.0366047,0.242105
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 11:30:00,0.5,1,65.92,5.28,66.1311,16.5328,0.50739,32.96,0.2025,0.0511952,0.253695
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 11:30:00,0.5,1,84.16,7.84,84.5244,13.4166,0.882694,42.08,0.391,0.0503472,0.441347
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 11:30:00,0.5,1,111.2,21,113.166,15.0887,0.948844,55.6,0.402,0.0724218,0.474422
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 11:30:00,0.5,1,125.8,32.8,130.006,17.3341,0.995159,62.9,0.402,0.0955797,0.49758
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 11:30:00,0.5,1,113.52,27.68,116.846,29.2115,0.801513,56.76,0.2225,0.178257,0.400757
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 11:30:00,0.5,1,27,-5.1,27.4774,3.43468,0.806192,13.5,0.39915,0.00394617,0.403096
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 11:31:00,0.483333,1,256.2,174,309.701,12.388,2.10646,123.83,0.917898,0.100224,1.01812
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 11:32:00,0.466667,1,477.44,165.12,505.187,80.1884,4.16974,222.805,0.348759,1.59712,1.94588
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 12:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 12:00:00,0.5,1,21.1,1.4,21.1464,5.2866,0.297233,10.55,0.141,0.00761628,0.148616
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 12:00:00,0.5,1,31.92,-0.42,31.9228,12.7691,0.409208,15.96,0.1815,0.0231042,0.204604
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 12:00:00,0.5,1,14.4,-6.3,15.7178,1.25743,1.21069,7.2,0.6045,0.000845899,0.605346
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 12:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 12:00:00,0.5,1,574,31,574.836,28.7418,3.21694,287,0.925,0.683468,1.60847
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 12:00:00,0.5,1,108.16,28.96,111.97,19.9946,0.727703,54.08,0.27008,0.0937716,0.363852
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 12:00:00,0.5,1,94.5,-1.2,94.5076,11.8135,0.898504,47.25,0.4025,0.0467518,0.449252
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 12:00:00,0.5,1,117,-557.5,569.645,22.7858,2.76454,58.5,0.84815,0.534119,1.38227
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 12:00:00,0.5,1,22.4,-5.44,23.0511,1.44069,1.19801,11.2,0.5975,0.00150716,0.599007
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 12:00:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 12:00:00,0.5,1,189.6,49,195.829,19.5829,1.26175,94.8,0.462205,0.168669,0.630874
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 12:00:00,0.5,1,187.36,46.24,192.982,25.7309,1.38463,93.68,0.449,0.243314,0.692314
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 12:00:00,0.5,2,133.04,-355.74,379.803,12.6601,2.49809,66.52,1.09,0.159044,1.24904
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 12:00:00,0.5,1,121.44,24.24,123.836,12.3836,1.02517,60.72,0.4475,0.0650828,0.512583
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 12:00:00,0.5,1,2.28,2.16,3.1407,4.1876,0.155645,1.14,0.077,0.000822438,0.0778224
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 12:00:00,0.5,1,244.48,29.44,246.246,30.7808,1.47361,122.24,0.415,0.321803,0.736803
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 12:00:00,0.5,1,775.8,165.6,793.277,31.7311,3.25957,387.9,0.94955,0.680236,1.62979
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 12:00:00,0.5,1,232.8,141,272.171,10.8868,2.05925,116.4,0.94955,0.0800741,1.02962
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 12:00:00,0.5,1,56.4,1.8,56.4287,2.25715,1.90954,28.2,0.94955,0.00522211,0.954772
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 12:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 12:00:00,0.5,1,13.14,2.34,13.3467,7.41485,0.29579,6.57,0.1425,0.00539491,0.147895
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 12:00:00,0.5,2,10.8,0.84,10.8326,6.77039,0.276338,5.4,0.134,0.00416898,0.138169
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 12:00:00,0.5,1,1915.9,585.2,2003.28,63.5962,11.6871,957.95,1.9127,3.93083,5.84353
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 12:00:00,0.5,1,147.7,25.9,149.954,4.76043,3.86945,73.85,1.9127,0.0220249,1.93472
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 12:00:00,0.5,1,15.68,-6.4,16.9358,2.11698,0.833044,7.84,0.415,0.00152218,0.416522
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 12:00:00,0.5,1,193.92,64.16,204.258,27.2344,1.27086,96.96,0.394,0.241428,0.635428
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 12:00:00,0.5,1,108,14.4,108.956,6.80974,1.21473,54,0.577,0.0303647,0.607365
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 12:00:00,0.5,1,563.28,211.2,601.573,60.1573,3.3179,281.64,0.481,1.17795,1.65895
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 12:00:00,0.5,1,8.2,-1.2,8.28734,1.31545,0.780947,4.1,0.39,0.000473406,0.390473
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 12:00:00,0.5,2,16.44,7.8,18.1965,4.54913,0.422719,8.22,0.2075,0.00385954,0.21136
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 12:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 12:00:00,0.5,1,223.2,65.6,232.64,7.75468,4.0827,111.6,1.981,0.0603486,2.04135
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 12:00:00,0.5,1,964,369.6,1032.42,34.4141,6.36608,482,1.9945,1.18854,3.18304
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 12:00:00,0.5,1,189.6,18.6,190.51,9.52551,3.17492,94.8,1.5235,0.0639593,1.58746
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 12:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 12:00:00,0.5,1,32.2,23,39.5707,7.0662,0.345308,16.1,0.161,0.0116539,0.172654
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 12:00:00,0.5,1,12,-2.1,12.1824,0.974589,1.18898,6,0.594,0.000491534,0.594492
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 12:00:00,0.5,1,280.4,-18.8,281.03,14.0515,2.73082,140.2,1.1985,0.166912,1.36541
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 12:00:00,0.5,1,283.8,94.8,299.215,37.4018,1.73418,141.9,0.39915,0.467938,0.867088
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 12:00:00,0.5,1,265.28,115.68,289.405,45.9373,1.87049,132.64,0.37367,0.561577,0.935247
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 12:00:00,0.5,2,518.4,114,530.787,17.6929,1.3999,259.2,0.535,0.164952,0.699952
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 12:00:00,0.5,1,72.9,15.9,74.6138,5.9691,2.25808,36.45,1.085,0.0440418,1.12904
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 12:00:00,0.5,1,284.16,152.8,322.637,57.6138,2.51063,142.08,0.34862,0.906696,1.25532
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 12:00:00,0.5,1,184.96,84.48,203.34,36.3107,1.3856,92.48,0.3335,0.359302,0.692802
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 12:00:00,0.5,1,255.2,98.8,273.658,18.2438,1.76032,127.6,0.6525,0.227661,0.880161
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 12:00:00,0.5,1,24.48,-0.24,24.4812,9.79247,0.337176,12.24,0.155,0.013588,0.168588
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 12:00:00,0.5,1,7.2,-0.8,7.24431,0.362215,2.39722,3.6,1.1985,0.000110912,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 12:00:00,0.5,1,21,-0.1,21.0002,13.1251,0.668029,10.5,0.31025,0.0237646,0.334015
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 12:00:00,0.5,1,514.32,127.2,529.816,52.9816,3.31129,257.16,0.4653,1.19034,1.65564
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 12:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 12:00:00,0.5,1,58.08,7.6,58.5751,14.6438,0.503268,29.04,0.21164,0.0399942,0.251634
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 12:00:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 12:00:00,0.5,1,150.56,8.96,150.826,37.7066,0.93445,75.28,0.2,0.267225,0.467225
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 12:00:00,0.5,1,11.52,-0.8,11.5477,2.88694,0.404466,5.76,0.20069,0.00154307,0.202233
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 12:00:00,0.5,1,55.68,9.92,56.5568,14.1392,0.485889,27.84,0.2055,0.0374444,0.242944
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 12:00:00,0.5,1,66.72,8.96,67.3189,16.8297,0.511102,33.36,0.2025,0.0530509,0.255551
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 12:00:00,0.516667,1,79.68,7.68,80.0493,12.7062,0.872314,41.168,0.404033,0.0466623,0.450696
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 12:00:00,0.5,1,83,20,85.3756,11.3834,0.88644,41.5,0.402,0.0412201,0.44322
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 12:00:00,0.5,1,74.2,20.8,77.0602,10.2747,0.871163,37.1,0.402,0.0335816,0.435582
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 12:00:00,0.5,1,123.12,21.36,124.959,31.2398,0.852741,61.56,0.2225,0.203871,0.426371
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 12:00:00,0.5,1,-1.2,-4.5,4.65725,0.582157,0.798527,-0.6,0.39915,0.000113366,0.399263
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 12:02:00,0.466667,1,11.04,4.08,11.7698,1.17698,0.926167,5.152,0.431667,0.000544471,0.432211
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 12:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 12:30:00,0.5,1,18.7,0.2,18.7011,4.67527,0.293913,9.35,0.141,0.00595667,0.146957
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 12:30:00,0.5,1,23.34,0.42,23.3438,9.33751,0.387709,11.67,0.1815,0.0123547,0.193855
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 12:30:00,0.5,1,12.9,-6,14.2271,1.13817,1.21039,6.45,0.6045,0.000693052,0.605193
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 12:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 12:30:00,0.5,1,545,29.5,545.798,27.2899,3.08232,272.5,0.925,0.616159,1.54116
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 12:30:00,0.5,1,104.32,17.12,105.715,18.8778,0.707337,52.16,0.27008,0.0835883,0.353668
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 12:30:00,0.5,1,67.2,7.2,67.5846,8.44808,0.852818,33.6,0.4025,0.0239089,0.426409
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 12:30:00,0.5,1,95,-543.5,551.74,22.0696,2.69844,47.5,0.84815,0.501071,1.34922
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 12:30:00,0.5,1,22.4,-5.12,22.9777,1.43611,1.198,11.2,0.5975,0.00149757,0.598998
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 12:30:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 12:30:00,0.5,1,189.4,66,200.57,20.057,1.27828,94.7,0.462205,0.176934,0.639139
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 12:30:00,0.5,1,16.32,3.84,16.7657,1.67657,0.927367,8.16,0.4625,0.0011837,0.463684
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 12:30:00,0.5,1,139.36,49.76,147.977,19.7303,1.18412,69.68,0.449,0.143062,0.592062
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 12:30:00,0.5,2,116.08,-348,366.85,12.2283,2.47676,58.04,1.09,0.14838,1.23838
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 12:30:00,0.5,1,169.44,25.92,171.411,17.1411,1.14439,84.72,0.4475,0.124696,0.572196
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 12:30:00,0.5,1,2.25,2.1,3.07774,4.10366,0.15558,1.125,0.077,0.000789796,0.0777898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 12:30:00,0.5,1,202.08,30.08,204.306,25.5383,1.27304,101.04,0.415,0.221521,0.636521
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 12:30:00,0.5,1,729,162,746.783,29.8713,3.10477,364.5,0.94955,0.602835,1.55239
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 12:30:00,0.5,1,229.2,141.6,269.413,10.7765,2.05602,114.6,0.94955,0.0784595,1.02801
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 12:30:00,0.5,1,67.2,0.6,67.2027,2.68811,1.91391,33.6,0.94955,0.0074066,0.956957
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 12:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 12:30:00,0.5,1,12.24,1.86,12.3805,6.87806,0.294284,6.12,0.1425,0.00464208,0.147142
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 12:30:00,0.5,2,7.36,0,7.36,4.6,0.271849,3.68,0.134,0.0019245,0.135925
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 12:30:00,0.5,1,1500.8,518.7,1587.91,50.4098,8.76488,750.4,1.9127,2.46974,4.38244
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 12:30:00,0.5,1,94.5,18.9,96.3715,3.05941,3.84359,47.25,1.9127,0.00909698,1.9218
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 12:30:00,0.5,1,13.44,-6.56,14.9555,1.86944,0.832374,6.72,0.415,0.00118701,0.416187
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 12:30:00,0.5,1,204.16,69.92,215.801,28.7735,1.32697,102.08,0.394,0.269486,0.663486
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 12:30:00,0.5,1,114.8,12,115.425,7.21409,1.22216,57.4,0.577,0.0340778,0.611078
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 12:30:00,0.5,1,534.24,218.16,577.067,57.7067,3.12987,267.12,0.481,1.08394,1.56494
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 12:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 12:30:00,0.5,1,8.6,-1.4,8.71321,1.38305,0.781047,4.3,0.39,0.00052331,0.390523
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 12:30:00,0.5,2,18.24,7.6,19.76,4.94,0.424103,9.12,0.2075,0.00455127,0.212051
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 12:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 12:30:00,0.5,1,202.4,57.6,210.436,7.01455,4.06076,101.2,1.981,0.0493786,2.03038
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 12:30:00,0.5,1,978.4,380,1049.6,34.9868,6.44584,489.2,1.9945,1.22842,3.22292
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 12:30:00,0.5,1,153,15.6,153.793,7.68966,3.13036,76.5,1.5235,0.0416814,1.56518
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 12:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 12:30:00,0.5,1,58.5,19.6,61.6961,11.0172,0.378659,29.25,0.161,0.0283296,0.18933
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 12:30:00,0.5,1,7.5,-0.9,7.55381,0.604305,1.18838,3.75,0.594,0.000188983,0.594189
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 12:30:00,0.5,1,230.8,-22.8,231.923,11.5962,2.62435,115.4,1.1985,0.113677,1.31218
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 12:30:00,0.5,1,435.8,221,488.633,61.0792,3.29415,217.9,0.39915,1.24793,1.64708
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 12:30:00,0.5,1,201.12,78.24,215.803,34.2544,1.37185,100.56,0.37367,0.312255,0.685925
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 12:30:00,0.5,2,476,106.4,487.747,16.2582,1.34857,238,0.535,0.139286,0.674286
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 12:30:00,0.5,1,79.5,18.6,81.6469,6.53175,2.27547,39.75,1.085,0.0527358,1.13774
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 12:30:00,0.5,1,324.64,158.24,361.152,64.4915,2.96943,162.32,0.34862,1.13609,1.48471
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 12:30:00,0.5,1,162.88,79.52,181.255,32.3669,1.23798,81.44,0.3335,0.285492,0.618992
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 12:30:00,0.5,1,263.2,98.8,281.133,18.7422,1.78554,131.6,0.6525,0.240268,0.892768
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 12:30:00,0.5,1,19.26,-0.3,19.2623,7.70493,0.326824,9.63,0.155,0.00841216,0.163412
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 12:30:00,0.5,1,7.2,-0.8,7.24431,0.362215,2.39722,3.6,1.1985,0.000110912,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 12:30:00,0.5,1,18.1,-0.3,18.1025,11.3141,0.655817,9.05,0.31025,0.0176587,0.327909
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 12:30:00,0.5,1,516,126.48,531.275,53.1275,3.32442,258,0.4653,1.19691,1.66221
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 12:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 12:30:00,0.5,1,54.48,9.28,55.2647,13.8162,0.494483,27.24,0.21164,0.0356013,0.247241
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 12:30:00,0.5,1,3.6,0.3,3.61248,0.288998,1.07009,1.8,0.535,4.401e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 12:30:00,0.5,1,146.88,2.56,146.902,36.7256,0.907002,73.44,0.2,0.253501,0.453501
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 12:30:00,0.5,1,13.92,4.16,14.5283,3.63208,0.406265,6.96,0.20069,0.00244243,0.203132
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 12:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 12:30:00,0.5,1,38.88,10.24,40.2059,10.0515,0.448847,19.44,0.2055,0.0189233,0.224423
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 12:30:00,0.5,1,69.92,15.84,71.6918,17.9229,0.525334,34.96,0.2025,0.0601668,0.262667
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 12:30:00,0.5,1,81.6,17,83.352,11.1136,0.882578,40.8,0.402,0.0392892,0.441289
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 12:30:00,0.5,1,65.2,27.2,70.6462,9.41949,0.860448,32.6,0.402,0.028224,0.430224
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 12:30:00,0.5,1,126.08,56.64,138.218,34.5545,0.94386,63.04,0.2225,0.24943,0.47193
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 12:30:00,0.5,1,3.6,-0.6,3.64966,0.456207,0.798439,1.8,0.39915,6.96189e-05,0.39922
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 12:31:00,0.483333,1,74.56,8.48,75.0407,11.9112,0.861366,36.0373,0.377967,0.0383603,0.416327
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 13:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 13:00:00,0.5,1,15.1,0.9,15.1268,3.7817,0.289795,7.55,0.141,0.00389731,0.144897
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 13:00:00,0.5,1,21.42,0.12,21.4203,8.56813,0.383805,10.71,0.1815,0.0104026,0.191903
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 13:00:00,0.5,1,13.8,-6,15.0479,1.20383,1.21055,6.9,0.6045,0.000775331,0.605275
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 13:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 13:00:00,0.5,1,549,36,550.179,27.509,3.10218,274.5,0.925,0.626091,1.55109
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 13:00:00,0.5,1,103.84,19.84,105.718,18.8783,0.707346,51.92,0.27008,0.0835929,0.353673
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 13:00:00,0.5,1,89.7,34.8,96.214,12.0267,0.901911,44.85,0.4025,0.0484553,0.450955
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 13:00:00,0.5,1,109,-531.5,542.562,21.7025,2.66538,54.5,0.84815,0.484538,1.33269
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 13:00:00,0.5,1,20.48,-5.44,21.1902,1.32439,1.19755,10.24,0.5975,0.00127363,0.598774
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 13:00:00,0.5,1,8,0,8,0.4,1.85026,4,0.925,0.000132376,0.925132
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 13:00:00,0.5,1,196.2,55.6,203.926,20.3926,1.29022,98.1,0.462205,0.182905,0.64511
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 13:00:00,0.5,1,59.04,40.32,71.4942,7.14942,0.96805,29.52,0.4625,0.021525,0.484025
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 13:00:00,0.5,1,168.8,42.72,174.122,23.2163,1.29416,84.4,0.449,0.19808,0.64708
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 13:00:00,0.5,2,111.32,-353.34,370.461,12.3487,2.48263,55.66,1.09,0.151316,1.24132
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 13:00:00,0.5,1,153.12,26.64,155.42,15.542,1.10003,76.56,0.4475,0.102516,0.550016
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 13:00:00,0.5,1,2.25,2.1,3.07774,4.10366,0.15558,1.125,0.077,0.000789796,0.0777898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 13:00:00,0.5,1,186.88,11.68,187.245,23.4056,1.20213,93.44,0.415,0.186067,0.601067
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 13:00:00,0.5,1,703.2,148.2,718.647,28.7459,3.01563,351.6,0.94955,0.558266,1.50782
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 13:00:00,0.5,1,228,148.2,271.932,10.8773,2.05897,114,0.94955,0.079934,1.02948
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 13:00:00,0.5,1,102,6.6,102.213,4.08853,1.93337,51,0.94955,0.0171341,0.966684
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 13:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 13:00:00,0.5,1,6.66,0.48,6.67727,3.7096,0.287701,3.33,0.1425,0.00135031,0.14385
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 13:00:00,0.0166667,2,7.24,-0.04,7.24011,4.52507,0.271725,0.120667,0.00446667,6.20772e-05,0.00452874
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 13:00:00,0.5,1,1638.7,511,1716.53,54.4929,9.59746,819.35,1.9127,2.88603,4.79873
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 13:00:00,0.5,1,121.1,19.6,122.676,3.89447,3.85488,60.55,1.9127,0.0147407,1.92744
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 13:00:00,0.5,1,12,-6.56,13.676,1.7095,0.831985,6,0.415,0.000992593,0.415993
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 13:00:00,0.5,1,180.96,68.16,193.371,25.7828,1.22075,90.48,0.394,0.216377,0.610377
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 13:00:00,0.5,1,89.2,7.2,89.4901,5.59313,1.19497,44.6,0.577,0.0204842,0.597484
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 13:00:00,0.5,1,592.32,216.96,630.805,63.0805,3.55242,296.16,0.481,1.29521,1.77621
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 13:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 13:00:00,0.5,1,8.6,-1.3,8.6977,1.38059,0.781043,4.3,0.39,0.000521449,0.390521
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 13:00:00,0.5,2,12.32,6.4,13.8832,3.47079,0.419493,6.16,0.2075,0.00224665,0.209747
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 13:00:00,0.5,1,0.24,-0.18,0.3,0.12,0.363004,0.12,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 13:00:00,0.5,1,188,53.6,195.492,6.51639,4.04723,94,1.981,0.042614,2.02361
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 13:00:00,0.5,1,1208.8,482.4,1301.5,43.3834,7.7666,604.4,1.9945,1.8888,3.8833
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 13:00:00,0.5,1,187.2,15.6,187.849,9.39244,3.17137,93.6,1.5235,0.0621849,1.58568
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 13:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 13:00:00,0.5,1,17.6,18.3,25.39,4.53392,0.331596,8.8,0.161,0.00479787,0.165798
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 13:00:00,0.5,1,7.2,-0.9,7.25603,0.580483,1.18835,3.6,0.594,0.000174377,0.594174
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 13:00:00,0.5,1,307.6,0.8,307.601,15.3801,2.79694,153.8,1.1985,0.199968,1.39847
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 13:00:00,0.5,1,344.4,131.4,368.615,46.0769,2.21866,172.2,0.39915,0.710182,1.10933
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 13:00:00,0.5,1,365.6,117.76,384.097,60.9678,2.72572,182.8,0.37367,0.989188,1.36286
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 13:00:00,0.5,2,395.6,91.2,405.976,13.5325,1.263,197.8,0.535,0.0964984,0.631498
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 13:00:00,0.5,1,112.5,18.3,113.979,9.11829,2.37554,56.25,1.085,0.102772,1.18777
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 13:00:00,0.5,1,308.16,142.24,339.404,60.6078,2.704,154.08,0.34862,1.00338,1.352
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 13:00:00,0.5,1,166.08,77.28,183.18,32.7106,1.25017,83.04,0.3335,0.291587,0.625087
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 13:00:00,0.5,1,210.4,105.2,235.234,15.6823,1.64144,105.2,0.6525,0.168219,0.820719
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 13:00:00,0.5,1,19.92,-0.18,19.9208,7.96833,0.327994,9.96,0.155,0.00899713,0.163997
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 13:00:00,0.5,1,6.4,-0.8,6.44981,0.32249,2.39718,3.2,1.1985,8.7918e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 13:00:00,0.5,1,18.6,-0.3,18.6024,11.6265,0.657795,9.3,0.31025,0.0186475,0.328897
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 13:00:00,0.5,1,512.4,124.8,527.379,52.7379,3.28944,256.2,0.4653,1.17942,1.64472
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 13:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 13:00:00,0.5,1,51.68,8.4,52.3582,13.0896,0.48719,25.84,0.21164,0.0319551,0.243595
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 13:00:00,0.5,1,5.4,0.3,5.40833,0.432666,1.0702,2.7,0.535,9.86432e-05,0.535099
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 13:00:00,0.5,1,170.24,15.04,170.903,42.7258,1.0862,85.12,0.2,0.343101,0.543101
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 13:00:00,0.5,1,6.24,-0.32,6.2482,1.56205,0.402284,3.12,0.20069,0.000451754,0.201142
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 13:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 13:00:00,0.5,1,43.04,10.72,44.3549,11.0887,0.457061,21.52,0.2055,0.0230304,0.22853
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 13:00:00,0.5,1,62.88,11.68,63.9556,15.9889,0.500765,31.44,0.2025,0.0478823,0.250382
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 13:00:00,0.5,1,70.24,6.56,70.5457,11.1977,0.852143,35.12,0.391,0.0350713,0.426071
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 13:00:00,0.5,1,87.8,14,88.9092,11.8546,0.893405,43.9,0.402,0.0447027,0.446703
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 13:00:00,0.5,1,81.8,29.4,86.923,11.5897,0.889456,40.9,0.402,0.0427278,0.444728
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 13:00:00,0.5,1,104.64,48.16,115.191,28.7977,0.791485,52.32,0.2225,0.173242,0.395742
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 13:00:00,0.5,1,10.8,-1.5,10.9037,1.36296,0.799543,5.4,0.39915,0.000621395,0.399771
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 13:01:00,0.483333,2,12.24,0.52,12.251,7.6569,0.278664,5.916,0.129533,0.00515449,0.134688
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 13:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 13:30:00,0.5,1,14.3,2.1,14.4534,3.61334,0.289116,7.15,0.141,0.00355802,0.144558
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 13:30:00,0.5,1,27.72,1.56,27.7639,11.1055,0.397953,13.86,0.1815,0.0174763,0.198976
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 13:30:00,0.5,1,14.1,-6,15.3235,1.22588,1.21061,7.05,0.6045,0.000803989,0.605304
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 13:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 13:30:00,0.5,1,558,33,558.975,27.9487,3.14254,279,0.925,0.64627,1.57127
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 13:30:00,0.5,1,182.88,41.76,187.587,33.4977,1.06655,91.44,0.27008,0.263194,0.533274
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 13:30:00,0.5,1,102.6,34.2,108.15,13.5187,0.927447,51.3,0.4025,0.0612233,0.463723
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 13:30:00,0.5,1,120,-532.5,545.854,21.8341,2.67717,60,0.84815,0.490436,1.33859
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 13:30:00,0.5,1,20.16,-5.44,20.8811,1.30507,1.19747,10.08,0.5975,0.00123674,0.598737
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 13:30:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 13:30:00,0.516667,1,190.2,57.8,198.789,19.8789,1.27202,98.27,0.477612,0.179599,0.65721
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 13:30:00,0.5,1,74.64,44.64,86.9705,8.69705,0.988705,37.32,0.4625,0.0318525,0.494353
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 13:30:00,0.533333,1,197.76,41.6,202.088,26.9451,1.43164,105.472,0.478933,0.284606,0.76354
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 13:30:00,0.5,2,123.36,-351.28,372.311,12.4104,2.48566,61.68,1.09,0.152831,1.24283
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 13:30:00,0.5,1,142.8,21.36,144.389,14.4389,1.07196,71.4,0.4475,0.0884793,0.535979
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 13:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 13:30:00,0.5,1,210.56,18.08,211.335,26.4169,1.30405,105.28,0.415,0.237025,0.652025
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 13:30:00,0.5,1,614.4,134.4,628.928,25.1571,2.75425,307.2,0.94955,0.427575,1.37712
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 13:30:00,0.5,1,735.6,317.4,801.155,32.0462,3.28673,367.8,0.94955,0.693814,1.64336
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 13:30:00,0.5,1,121.2,27.6,124.303,4.97211,1.94978,60.6,0.94955,0.0253401,0.97489
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 13:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 13:30:00,0.5,1,3.9,-0.54,3.93721,2.18734,0.285939,1.95,0.1425,0.000469474,0.142969
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 13:30:00,0.5,2,15.52,0.8,15.5406,9.71288,0.28516,7.76,0.134,0.00858022,0.14258
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 13:30:00,0.5,1,1992.9,569.1,2072.56,65.7957,12.2403,996.45,1.9127,4.20743,6.12013
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 13:30:00,0.5,1,250.6,35.7,253.13,8.03588,3.95092,125.3,1.9127,0.0627607,1.97546
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 13:30:00,0.5,1,12.64,-6.4,14.1679,1.77099,0.832131,6.32,0.415,0.00106528,0.416065
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 13:30:00,0.5,1,179.04,66.72,191.068,25.4757,1.21051,89.52,0.394,0.211253,0.605253
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 13:30:00,0.5,1,83.6,8.4,84.0209,5.25131,1.19011,41.8,0.577,0.0180569,0.595057
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 13:30:00,0.516667,1,563.04,202.56,598.368,59.8368,3.29287,290.904,0.497033,1.20428,1.70132
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 13:30:00,0.5,1,9.6,-1,9.65194,1.53205,0.781284,4.8,0.39,0.000642144,0.390642
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 13:30:00,0.5,2,17.24,6.28,18.3482,4.58705,0.422848,8.62,0.2075,0.00392415,0.211424
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 13:30:00,0.5,1,212,52.8,218.476,7.28254,4.06845,106,1.981,0.0532237,2.03422
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 13:30:00,0.5,1,1167.2,448.8,1250.51,41.6837,7.4764,583.6,1.9945,1.7437,3.7382
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 13:30:00,0.5,1,178.2,22.8,179.653,8.98263,3.16075,89.1,1.5235,0.0568768,1.58038
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 13:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 13:30:00,0.5,1,30.3,-0.5,30.3041,5.41145,0.33567,15.15,0.161,0.00683484,0.167835
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 13:30:00,0.5,1,13.8,-1.8,13.9169,1.11335,1.18928,6.9,0.594,0.000641468,0.594641
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 13:30:00,0.516667,1,286.4,-7.6,286.501,14.325,2.74395,147.973,1.23845,0.179257,1.41771
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 13:30:00,0.5,1,398.2,181.8,437.738,54.7172,2.8013,199.1,0.39915,1.0015,1.40065
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 13:30:00,0.5,1,396.8,134.72,419.046,66.5153,3.10212,198.4,0.37367,1.17739,1.55106
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 13:30:00,0.5,2,442.8,99.6,453.863,15.1288,1.31121,221.4,0.535,0.120606,0.655606
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 13:30:00,0.5,1,81.3,18,83.2688,6.6615,2.2797,40.65,1.085,0.0548518,1.13985
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 13:30:00,0.5,1,368,165.28,403.412,72.0379,3.53229,184,0.34862,1.41753,1.76615
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 13:30:00,0.5,1,187.84,82.88,205.312,36.6628,1.39961,93.92,0.3335,0.366305,0.699805
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 13:30:00,0.5,1,204.8,82,220.606,14.7071,1.6009,102.4,0.6525,0.147948,0.800448
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 13:30:00,0.5,1,21.48,0.9,21.4988,8.59954,0.330958,10.74,0.155,0.010479,0.165479
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 13:30:00,0.5,1,11.6,-0.8,11.6276,0.581378,2.39757,5.8,1.1985,0.000285733,1.19879
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 13:30:00,0.516667,1,21.8,-0.1,21.8002,13.6251,0.671719,11.2633,0.320592,0.0264633,0.347055
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 13:30:00,0.5,1,512.4,132,529.129,52.9129,3.30512,256.2,0.4653,1.18726,1.65256
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 13:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 13:30:00,0.5,1,54.88,8.56,55.5436,13.8859,0.495203,27.44,0.21164,0.0359615,0.247602
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 13:30:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 13:30:00,0.5,1,149.76,15.68,150.579,37.6447,0.932695,74.88,0.2,0.266348,0.466348
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 13:30:00,0.5,1,6.88,-0.16,6.88186,1.72047,0.402476,3.44,0.20069,0.000548029,0.201238
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 13:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 13:30:00,0.5,1,70.4,10.88,71.2358,17.8089,0.529808,35.2,0.2055,0.0594038,0.264904
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 13:30:00,0.5,1,64.96,8.48,65.5112,16.3778,0.50548,32.48,0.2025,0.0502399,0.25274
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 13:30:00,0.516667,1,74.08,5.12,74.2567,11.7868,0.859716,38.2747,0.404033,0.0401535,0.444187
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 13:30:00,0.5,1,119.8,15,120.735,16.0981,0.96887,59.9,0.402,0.0824348,0.484435
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 13:30:00,0.5,1,90.8,30.6,95.8175,12.7757,0.907839,45.4,0.402,0.0519196,0.45392
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 13:30:00,0.5,1,119.76,62.08,134.894,33.7235,0.920153,59.88,0.2225,0.237577,0.460077
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 13:30:00,0.5,1,1.8,-5.4,5.6921,0.711512,0.798639,0.9,0.39915,0.000169343,0.399319
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 14:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 14:00:00,0.5,1,16,1.3,16.0527,4.01318,0.290778,8,0.141,0.00438902,0.145389
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 14:00:00,0.5,1,24.12,2.4,24.2391,9.69564,0.389641,12.06,0.1815,0.0133206,0.194821
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 14:00:00,0.5,1,15,-6.3,16.2693,1.30154,1.21081,7.5,0.6045,0.000906299,0.605406
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 14:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 14:00:00,0.5,1,559.5,33,560.472,28.0236,3.14947,279.75,0.925,0.649737,1.57474
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 14:00:00,0.5,1,174.08,51.52,181.544,32.4185,1.03318,87.04,0.27008,0.246508,0.516588
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 14:00:00,0.5,1,132.3,32.1,136.139,17.0173,0.999025,66.15,0.4025,0.0970123,0.499512
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 14:00:00,0.5,1,126.5,-533.5,548.292,21.9317,2.68596,63.25,0.84815,0.494828,1.34298
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 14:00:00,0.5,1,24.96,-5.76,25.616,1.601,1.19872,12.48,0.5975,0.00186122,0.599361
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 14:00:00,0.5,1,12,5,13,0.65,1.8507,6,0.925,0.000349555,0.92535
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 14:00:00,0.5,1,78.48,44.88,90.4064,9.04064,0.993838,39.24,0.4625,0.0344191,0.496919
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 14:00:00,0.5,2,123.08,-352.78,373.634,12.4545,2.48784,61.54,1.09,0.153919,1.24392
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 14:00:00,0.5,1,149.52,22.32,151.177,15.1177,1.08899,74.76,0.4475,0.0969941,0.544494
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 14:00:00,0.5,1,2.16,1.35,2.54717,3.39623,0.155082,1.08,0.077,0.000540963,0.077541
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 14:00:00,0.533333,1,200,15.36,200.589,25.0736,1.25707,106.667,0.442667,0.227769,0.670436
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 14:00:00,0.5,1,648,151.8,665.543,26.6217,2.85672,324,0.94955,0.478808,1.42836
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 14:00:00,0.5,1,361.2,217.8,421.785,16.8714,2.28371,180.6,0.94955,0.192305,1.14186
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 14:00:00,0.5,1,118.2,25.8,120.983,4.83932,1.94711,59.1,0.94955,0.0240046,0.973555
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 14:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 14:00:00,0.5,1,9.66,0.24,9.66298,5.36832,0.290656,4.83,0.1425,0.00282785,0.145328
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 14:00:00,0.5,2,14.64,2.84,14.9129,9.32058,0.283802,7.32,0.134,0.00790111,0.141901
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 14:00:00,0.5,1,2058,611.8,2147.01,68.1591,12.8556,1029,1.9127,4.51512,6.42782
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 14:00:00,0.5,1,235.9,37.1,238.8,7.58094,3.93711,117.95,1.9127,0.0558557,1.96856
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 14:00:00,0.5,1,12.64,-6.4,14.1679,1.77099,0.832131,6.32,0.415,0.00106528,0.416065
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 14:00:00,0.5,1,188.64,67.68,200.414,26.7218,1.25285,94.32,0.394,0.232425,0.626425
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 14:00:00,0.5,1,91.6,9.6,92.1017,5.75636,1.19739,45.8,0.577,0.0216972,0.598697
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 14:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 14:00:00,0.5,1,10.1,-1.2,10.171,1.61445,0.781426,5.05,0.39,0.000713073,0.390713
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 14:00:00,0.5,2,21,6.56,22.0008,5.50019,0.426284,10.5,0.2075,0.00564202,0.213142
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 14:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 14:00:00,0.5,1,173.6,51.2,180.993,6.03309,4.03505,86.8,1.981,0.0365274,2.01753
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 14:00:00,0.5,1,1204.8,469.6,1293.08,43.1028,7.7179,602.4,1.9945,1.86445,3.85895
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 14:00:00,0.5,1,186.6,23.4,188.061,9.40307,3.17165,93.3,1.5235,0.0623257,1.58583
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 14:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 14:00:00,0.5,1,44.6,6.9,45.1306,8.05903,0.352318,22.3,0.161,0.0151589,0.176159
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 14:00:00,0.5,1,16.8,-2.7,17.0156,1.36125,1.18992,8.4,0.594,0.000958923,0.594959
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 14:00:00,0.5,1,487.4,220.8,535.081,66.8851,3.79119,243.7,0.39915,1.49645,1.8956
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 14:00:00,0.5,1,406.4,145.92,431.803,68.5401,3.24767,203.2,0.37367,1.25016,1.62383
