CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 14:00:00,0.5,2,459.6,101.6,470.696,15.6899,1.32944,229.8,0.535,0.129718,0.664718
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 14:00:00,0.5,1,79.5,21.3,82.3039,6.58432,2.27718,39.75,1.085,0.053588,1.13859
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 14:00:00,0.5,1,374.4,175.04,413.297,73.803,3.67293,187.2,0.34862,1.48784,1.83646
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 14:00:00,0.5,1,180.32,92,202.433,36.1488,1.37921,90.16,0.3335,0.356106,0.689606
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 14:00:00,0.5,1,221.6,86,237.703,15.8468,1.64854,110.8,0.6525,0.171768,0.824268
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 14:00:00,0.5,1,22.86,0.96,22.8801,9.15206,0.333738,11.43,0.155,0.0118688,0.166869
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 14:00:00,0.5,1,5.6,0,5.6,0.28,2.39713,2.8,1.1985,6.62766e-05,1.19857
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 14:00:00,0.5,1,513.12,126.72,528.536,52.8536,3.2998,256.56,0.4653,1.1846,1.6499
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 14:00:00,0.5,1,3.36,0,3.36,0.336,0.930696,1.68,0.4653,4.78741e-05,0.465348
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 14:00:00,0.5,1,44.88,9.36,45.8457,11.4614,0.47228,22.44,0.21164,0.0245,0.23614
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 14:00:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 14:00:00,0.5,1,146.24,17.6,147.295,36.8238,0.909718,73.12,0.2,0.254859,0.454859
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 14:00:00,0.5,1,12.96,3.36,13.3885,3.34712,0.405528,6.48,0.20069,0.00207422,0.202764
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 14:00:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 14:00:00,1,1,0.48,-0.36,0.6,0.15,0.410158,0.48,0.41015,8.37472e-06,0.410158
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 14:00:00,0.516667,1,37.92,9.92,39.1961,9.79902,0.446969,19.592,0.21235,0.0185842,0.230934
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 14:00:00,0.5,1,84.64,9.92,85.2193,21.3048,0.575029,42.32,0.2025,0.0850147,0.287515
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 14:00:00,0.5,1,134.4,14.2,135.148,18.0197,1.01058,67.2,0.402,0.103291,0.505291
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 14:00:00,0.5,1,95.4,24.4,98.4709,13.1295,0.91367,47.7,0.402,0.0548349,0.456835
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 14:00:00,0.5,1,117.12,30.24,120.961,30.2402,0.827066,58.56,0.2225,0.191033,0.413533
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 14:00:00,0.5,1,6.3,-5.1,8.10555,1.01319,0.798987,3.15,0.39915,0.00034339,0.399493
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 14:01:00,0.483333,1,241.8,60.4,249.23,24.923,1.47081,116.87,0.446798,0.264092,0.710891
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 14:01:00,0.483333,1,526.08,218.88,569.797,56.9797,3.07559,254.272,0.464967,1.02157,1.48654
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 14:01:00,0.483333,1,303.6,-12,303.837,15.1919,2.78721,146.74,1.15855,0.1886,1.34715
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 14:01:00,0.483333,1,28.1,0.2,28.1007,17.5629,0.705603,13.5817,0.299908,0.0411333,0.341042
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 14:01:00,0.483333,1,82.72,8.32,83.1374,13.1964,0.879417,39.9813,0.377967,0.0470848,0.425051
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 14:02:00,0.466667,1,201.28,51.36,207.729,27.6972,1.46185,93.9307,0.419067,0.263128,0.682195
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 14:30:00,0.5,1,2.4,-1.8,3,0.12,4.50002,1.2,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 14:30:00,0.5,1,24.8,7.4,25.8805,6.47012,0.304816,12.4,0.141,0.0114082,0.152408
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 14:30:00,0.5,1,26.52,1.74,26.577,10.6308,0.395028,13.26,0.1815,0.0160141,0.197514
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 14:30:00,0.5,1,9.9,-6,11.5763,0.926102,1.20992,4.95,0.6045,0.00045885,0.604959
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 14:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 14:30:00,0.5,1,560.5,35,561.592,28.0796,3.15467,280.25,0.925,0.652335,1.57733
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 14:30:00,0.5,1,140.96,41.12,146.835,26.2206,0.862682,70.48,0.27008,0.161261,0.431341
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 14:30:00,0.5,1,132.6,29.1,135.756,16.9694,0.997935,66.3,0.4025,0.0964673,0.498967
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 14:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 14:30:00,0.5,1,108,-544.5,555.107,22.2043,2.71071,54,0.84815,0.507205,1.35536
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 14:30:00,0.5,1,26.88,-5.76,27.4902,1.71814,1.19929,13.44,0.5975,0.00214354,0.599644
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 14:30:00,0.5,1,7,1.5,7.15891,0.357946,1.85021,3.5,0.925,0.000106004,0.925106
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 14:30:00,0.5,1,182.8,50.4,189.621,18.9621,1.2407,91.4,0.462205,0.158143,0.620348
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 14:30:00,0.5,1,79.92,48.72,93.5994,9.35994,0.998786,39.96,0.4625,0.0368932,0.499393
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 14:30:00,0.5,1,138.88,22.72,140.726,18.7635,1.15677,69.44,0.449,0.129385,0.578385
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 14:30:00,0.5,2,134.98,-347.22,372.534,12.4178,2.48603,67.49,1.09,0.153014,1.24301
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 14:30:00,0.5,1,176.88,21.6,178.194,17.8194,1.16452,88.44,0.4475,0.13476,0.58226
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 14:30:00,0.5,1,2.19,1.47,2.63761,3.51682,0.15516,1.095,0.077,0.000580059,0.0775801
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 14:30:00,0.5,1,732,172.2,751.982,30.0793,3.12162,366,0.94955,0.611258,1.56081
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 14:30:00,0.5,1,499.2,270,567.539,22.7016,2.59546,249.6,0.94955,0.348178,1.29773
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 14:30:00,0.5,1,106.8,11.4,107.407,4.29627,1.93694,53.4,0.94955,0.0189195,0.968469
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 14:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 14:30:00,0.5,1,6.24,-0.36,6.25038,3.47243,0.287366,3.12,0.1425,0.00118317,0.143683
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 14:30:00,0.5,2,8.72,1.16,8.79682,5.49801,0.273498,4.36,0.134,0.00274925,0.136749
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 14:30:00,0.5,1,2100,588.7,2180.96,69.2367,13.1434,1050,1.9127,4.65902,6.57172
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 14:30:00,0.5,1,238,36.4,240.767,7.64341,3.93896,119,1.9127,0.0567801,1.96948
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 14:30:00,0.5,1,12.64,-6.4,14.1679,1.77099,0.832131,6.32,0.415,0.00106528,0.416065
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 14:30:00,0.5,1,173.44,68.32,186.411,24.8548,1.19016,86.72,0.394,0.201081,0.595081
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 14:30:00,0.5,1,89.2,6.8,89.4588,5.59118,1.19494,44.6,0.577,0.0204699,0.59747
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 14:30:00,0.5,1,578.88,221.28,619.731,61.9731,3.46228,289.44,0.481,1.25014,1.73114
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 14:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 14:30:00,0.5,1,20.6,-1.2,20.6349,3.27538,0.78587,10.3,0.39,0.00293501,0.392935
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 14:30:00,0.5,2,19.6,6.2,20.5572,5.13931,0.424852,9.8,0.2075,0.00492593,0.212426
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 14:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 14:30:00,0.5,1,203.2,50.4,209.357,6.97857,4.05975,101.6,1.981,0.0488733,2.02987
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 14:30:00,0.5,1,1170.4,428.8,1246.48,41.5492,7.45394,585.2,1.9945,1.73247,3.72697
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 14:30:00,0.5,1,168,31.2,170.873,8.54363,3.14991,84,1.5235,0.0514532,1.57495
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 14:30:00,0.516667,1,2,-0.8,2.15407,0.172325,2.65003,1.03333,1.36917,1.50361e-05,1.36918
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 14:30:00,0.5,1,48.7,12.8,50.354,8.99179,0.359742,24.35,0.161,0.0188709,0.179871
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 14:30:00,0.5,1,16.2,-2.7,16.4235,1.31388,1.18979,8.1,0.594,0.000893346,0.594893
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 14:30:00,0.5,1,290.4,0,290.4,14.52,2.75346,145.2,1.1985,0.178229,1.37673
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 14:30:00,0.5,1,338.8,130.2,362.957,45.3696,2.17539,169.4,0.39915,0.688544,1.08769
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 14:30:00,0.5,1,450.88,152.8,476.068,75.5663,3.78657,225.44,0.37367,1.51962,1.89329
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 14:30:00,0.5,2,453.6,102.4,465.015,15.5005,1.32321,226.8,0.535,0.126605,0.661605
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 14:30:00,0.5,1,72.9,22.8,76.3823,6.11058,2.26231,36.45,1.085,0.0461542,1.13115
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 14:30:00,0.5,1,369.6,176.16,409.434,73.1133,3.61757,184.8,0.34862,1.46016,1.80878
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 14:30:00,0.5,1,171.68,85.28,191.694,34.2311,1.30565,85.84,0.3335,0.319325,0.652825
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 14:30:00,0.5,1,269.2,83.6,281.882,18.7921,1.7881,134.6,0.6525,0.241551,0.894051
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 14:30:00,0.5,1,34.56,2.4,34.6432,13.8573,0.36442,17.28,0.155,0.0272099,0.18221
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 14:30:00,0.5,1,7.2,0,7.2,0.36,2.39722,3.6,1.1985,0.000109559,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 14:30:00,0.5,1,23.3,0.3,23.3019,14.5637,0.679019,11.65,0.31025,0.0292594,0.339509
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 14:30:00,0.5,1,511.2,126.48,526.614,52.6614,3.2826,255.6,0.4653,1.176,1.6413
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 14:30:00,0.5,1,2.16,0,2.16,0.216,0.93064,1.08,0.4653,1.97847e-05,0.46532
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 14:30:00,0.5,1,51.52,20.88,55.5903,13.8976,0.495324,25.76,0.21164,0.0360221,0.247662
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 14:30:00,0.5,1,2.7,0.3,2.71662,0.217329,1.07005,1.35,0.535,2.48884e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 14:30:00,0.5,1,176.32,18.4,177.277,44.3194,1.13835,88.16,0.2,0.369173,0.569173
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 14:30:00,0.5,1,7.68,-0.96,7.73977,1.93494,0.402766,3.84,0.20069,0.000693183,0.201383
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 14:30:00,0.5,1,79.36,6.08,79.5926,19.8981,0.553318,39.68,0.2025,0.0741588,0.276659
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 14:30:00,0.5,1,88.48,7.52,88.799,14.0951,0.893137,44.24,0.391,0.0555683,0.446568
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 14:30:00,0.5,1,128,14.4,128.807,17.1743,0.991652,64,0.402,0.093826,0.495826
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 14:30:00,0.5,1,105.4,27.8,109.005,14.5339,0.938388,52.7,0.402,0.067194,0.469194
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 14:30:00,0.5,1,155.44,42.16,161.056,40.264,1.12233,77.72,0.2225,0.338667,0.561167
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 14:30:00,0.5,1,10.8,-5.7,12.2119,1.52648,0.799859,5.4,0.39915,0.000779449,0.399929
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 14:31:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 14:31:00,0.483333,1,37.76,9.92,39.0413,9.76033,0.446686,18.2507,0.19865,0.0172482,0.215898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 14:32:00,0.466667,1,199.68,10.72,199.968,24.9959,1.25442,93.184,0.387333,0.198065,0.585398
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 15:00:00,0.533333,1,1.2,-2.4,2.68328,0.107331,4.50002,0.64,2.4,1.01665e-05,2.40001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 15:00:00,0.5,1,22.4,3,22.6,5.65,0.299399,11.2,0.141,0.00869936,0.149699
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 15:00:00,0.5,1,25.68,1.74,25.7389,10.2956,0.39304,12.84,0.1815,0.01502,0.19652
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 15:00:00,0.5,1,11.4,-6.3,13.025,1.042,1.21016,5.7,0.6045,0.000580882,0.605081
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 15:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 15:00:00,0.5,1,568.5,31.5,569.372,28.4686,3.19107,284.25,0.925,0.670535,1.59554
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 15:00:00,0.5,1,113.6,38.4,119.915,21.4133,0.755261,56.8,0.27008,0.107551,0.377631
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 15:00:00,0.5,1,153.9,34.5,157.72,19.7149,1.06541,76.95,0.4025,0.130207,0.532707
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 15:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 15:00:00,0.5,1,113,-552.5,563.937,22.5575,2.74324,56.5,0.84815,0.52347,1.37162
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 15:00:00,0.5,1,28.16,-6.72,28.9507,1.80942,1.19975,14.08,0.5975,0.00237735,0.599877
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 15:00:00,0.5,1,9.5,1.5,9.61769,0.480885,1.85038,4.75,0.925,0.000191325,0.925191
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 15:00:00,0.5,1,187.8,51.6,194.76,19.476,1.25807,93.9,0.462205,0.166832,0.629037
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 15:00:00,0.5,1,102.96,52.32,115.491,11.5491,1.03734,51.48,0.4625,0.0561689,0.518669
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 15:00:00,0.5,1,129.44,22.88,131.447,17.5262,1.12377,64.72,0.449,0.112884,0.561884
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 15:00:00,0.05,2,137.48,-355.22,380.896,12.6965,2.49992,6.874,0.109,0.0159961,0.124996
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 15:00:00,0.5,1,156.48,21.12,157.899,15.7899,1.10662,78.24,0.4475,0.105812,0.553312
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 15:00:00,0.5,1,2.19,1.47,2.63761,3.51682,0.15516,1.095,0.077,0.000580059,0.0775801
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 15:00:00,0.5,1,229.76,16.64,230.362,28.7952,1.39325,114.88,0.415,0.281626,0.696626
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 15:00:00,0.5,1,738,165,756.22,30.2488,3.13544,369,0.94955,0.618168,1.56772
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 15:00:00,0.5,1,531,247.8,585.974,23.439,2.64143,265.5,0.94955,0.371165,1.32071
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 15:00:00,0.5,1,165,15,165.68,6.62722,1.98914,82.5,0.94955,0.0450182,0.994568
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 15:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 15:00:00,0.5,1,11.58,1.08,11.6303,6.46125,0.293193,5.79,0.1425,0.0040965,0.146597
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 15:00:00,0.5,2,12.12,2.44,12.3632,7.72698,0.278861,6.06,0.134,0.00543028,0.13943
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 15:00:00,0.5,1,2142,615.3,2228.62,70.7499,13.5552,1071,1.9127,4.8649,6.7776
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 15:00:00,0.5,1,208.6,30.8,210.862,6.69402,3.9125,104.3,1.9127,0.0435507,1.95625
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 15:00:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 15:00:00,0.5,1,173.28,67.52,185.97,24.796,1.18826,86.64,0.394,0.200131,0.594131
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 15:00:00,0.5,1,106,11.2,106.59,6.66188,1.21212,53,0.577,0.0290604,0.60606
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 15:00:00,0.5,1,592.8,218.16,631.669,63.1669,3.55953,296.4,0.481,1.29876,1.77976
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 15:00:00,0.516667,1,0.1,0,0.1,0.015873,0.78,0.0516667,0.403,7.12268e-08,0.403
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 15:00:00,0.5,1,20.9,-0.2,20.901,3.31761,0.786022,10.45,0.39,0.00301117,0.393011
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 15:00:00,0.5,2,31.08,7.12,31.8851,7.97128,0.438701,15.54,0.2075,0.0118505,0.21935
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 15:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 15:00:00,0.5,1,192,54.4,199.558,6.65193,4.05081,96,1.981,0.0444053,2.02541
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 15:00:00,0.5,1,1049.6,445.6,1140.27,38.0091,6.88863,524.8,1.9945,1.44982,3.44432
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 15:00:00,0.5,1,174,27.6,176.175,8.80877,3.15639,87,1.5235,0.0546963,1.5782
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 15:00:00,0.5,1,42.9,8,43.6395,7.79278,0.350348,21.45,0.161,0.0141738,0.175174
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 15:00:00,0.5,1,16.5,-2.4,16.6736,1.33389,1.18984,8.25,0.594,0.000920769,0.594921
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 15:00:00,0.5,1,291.6,-1.6,291.604,14.5802,2.75642,145.8,1.1985,0.17971,1.37821
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 15:00:00,0.5,1,509.2,263.6,573.384,71.673,4.23502,254.6,0.39915,1.71836,2.11751
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 15:00:00,0.5,1,480.96,177.44,512.648,81.3726,4.27157,240.48,0.37367,1.76211,2.13578
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 15:00:00,0.5,2,474,108.8,486.326,16.2109,1.34695,237,0.535,0.138476,0.673476
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 15:00:00,0.5,1,95.1,17.4,96.6787,7.7343,2.31788,47.55,1.085,0.0739415,1.15894
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 15:00:00,0.5,1,367.2,192.8,414.738,74.0604,3.69372,183.6,0.34862,1.49824,1.84686
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 15:00:00,0.5,1,192.16,92.96,213.464,38.1186,1.45895,96.08,0.3335,0.395973,0.729473
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 15:00:00,0.5,1,178.4,37.2,182.237,12.1491,1.50692,89.2,0.6525,0.10096,0.75346
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 15:00:00,0.516667,1,41.76,4.14,41.9647,16.7859,0.389852,21.576,0.160167,0.0412571,0.201424
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 15:00:00,0.5,1,25.6,0.8,25.6125,1.28062,2.39977,12.8,1.1985,0.0013864,1.19989
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 15:00:00,0.5,1,25.8,0.1,25.8002,16.1251,0.692239,12.9,0.31025,0.0358697,0.34612
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 15:00:00,0.5,1,511.92,129.84,528.129,52.8129,3.29615,255.96,0.4653,1.18278,1.64808
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 15:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 15:00:00,0.5,1,54.08,15.68,56.3073,14.0768,0.497194,27.04,0.21164,0.0369572,0.248597
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 15:00:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 15:00:00,0.5,1,161.28,17.76,162.255,40.5637,1.01851,80.64,0.2,0.309256,0.509256
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 15:00:00,0.5,1,7.52,-0.64,7.54718,1.8868,0.402698,3.76,0.20069,0.000659116,0.201349
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 15:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 15:00:00,0.5,1,52,12.48,53.4766,13.3692,0.477954,26,0.2055,0.033477,0.238977
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 15:00:00,0.5,1,86.4,7.36,86.7129,21.6782,0.581042,43.2,0.2025,0.0880208,0.290521
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 15:00:00,0.5,1,78.56,8.16,78.9827,12.5369,0.869923,39.28,0.391,0.0439617,0.434962
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 15:00:00,0.5,1,112,20.2,113.807,15.1743,0.95049,56,0.402,0.0732452,0.475245
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 15:00:00,0.5,1,109.4,26.6,112.587,15.0117,0.947367,54.7,0.402,0.0716837,0.473684
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 15:00:00,0.5,1,163.2,27.76,165.544,41.386,1.16061,81.6,0.2225,0.357805,0.580305
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 15:00:00,0.5,1,13.8,-5.7,14.9308,1.86636,0.80063,6.9,0.39915,0.00116517,0.400315
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 15:01:00,0.483333,1,2,-0.8,2.15407,0.172325,2.65003,0.966667,1.28083,1.4066e-05,1.28085
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 15:03:00,0.45,2,127.88,-360.34,382.359,12.7453,2.50238,57.546,0.981,0.145072,1.12607
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 15:30:00,0.5,1,15.5,4.2,16.059,4.01474,0.290785,7.75,0.141,0.00439243,0.145392
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 15:30:00,0.5,1,29.52,2.58,29.6325,11.853,0.402816,14.76,0.1815,0.019908,0.201408
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 15:30:00,0.5,1,17.7,-6.3,18.7878,1.50302,1.21142,8.85,0.6045,0.0012086,0.605709
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 15:30:00,0.516667,1,0.96,0,0.96,0.064,1.23401,0.496,0.637567,2.78903e-06,0.637569
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 15:30:00,0.5,1,558,31.5,558.888,27.9444,3.14214,279,0.925,0.64607,1.57107
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 15:30:00,0.5,1,126.4,40,132.578,23.6747,0.803091,63.2,0.27008,0.131466,0.401546
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 15:30:00,0.5,1,135.3,33.6,139.41,17.4262,1.00846,67.65,0.4025,0.10173,0.50423
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 15:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 15:30:00,0.5,1,148.5,-540.5,560.529,22.4212,2.73062,74.25,0.84815,0.517161,1.36531
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 15:30:00,0.5,1,25.92,-6.4,26.6984,1.66865,1.19904,12.96,0.5975,0.00202184,0.599522
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 15:30:00,0.5,1,13,1,13.0384,0.65192,1.8507,6.5,0.925,0.000351624,0.925352
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 15:30:00,0.5,1,214,55.8,221.155,22.1155,1.35464,107,0.462205,0.215117,0.677322
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 15:30:00,0.5,1,109.44,54.48,122.25,12.225,1.05087,54.72,0.4625,0.0629364,0.525436
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 15:30:00,0.5,1,139.2,25.44,141.506,18.8674,1.15964,69.6,0.449,0.130822,0.579822
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 15:30:00,0.5,2,126.86,-357.42,379.266,12.6422,2.49719,63.43,1.09,0.158594,1.24859
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 15:30:00,0.5,1,153.6,23.52,155.39,15.539,1.09995,76.8,0.4475,0.102476,0.549976
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 15:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 15:30:00,0.5,1,227.04,14.4,227.496,28.437,1.37933,113.52,0.415,0.274663,0.689663
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 15:30:00,0.5,1,784.8,184.8,806.264,32.2506,3.30448,392.4,0.94955,0.702691,1.65224
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 15:30:00,0.5,1,540.6,265.2,602.146,24.0858,2.68297,270.3,0.94955,0.391934,1.34148
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 15:30:00,0.5,1,95.4,18,97.0833,3.88333,1.93001,47.7,0.94955,0.0154573,0.965007
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 15:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 15:30:00,0.5,1,11.1,0.78,11.1274,6.18187,0.2925,5.55,0.1425,0.0037499,0.14625
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 15:30:00,0.5,2,14.2,2.44,14.4081,9.00507,0.28275,7.1,0.134,0.00737525,0.141375
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 15:30:00,0.5,1,2063.6,632.1,2158.24,68.5155,12.9503,1031.8,1.9127,4.56246,6.47516
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 15:30:00,0.5,1,205.8,36.4,208.994,6.63474,3.91097,102.9,1.9127,0.0427828,1.95548
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 15:30:00,0.5,1,4.32,-7.04,8.25978,1.03247,0.830724,2.16,0.415,0.000362067,0.415362
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 15:30:00,0.5,1,191.68,69.44,203.87,27.1827,1.26902,95.84,0.394,0.240512,0.634512
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 15:30:00,0.5,1,95.6,10,96.1216,6.0076,1.20127,47.8,0.577,0.0236326,0.600633
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 15:30:00,0.5,1,568.56,228.48,612.751,61.2751,3.40627,284.28,0.481,1.22213,1.70313
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 15:30:00,0.5,1,23.7,0,23.7,3.7619,0.787743,11.85,0.39,0.00387168,0.393872
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 15:30:00,0.5,2,21.12,6.64,22.1392,5.5348,0.426426,10.56,0.2075,0.00571324,0.213213
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 15:30:00,0.516667,1,191.2,52,198.145,6.60483,4.04956,98.7867,2.04703,0.045238,2.09227
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 15:30:00,0.5,1,1162.4,450.4,1246.61,41.5536,7.45467,581.2,1.9945,1.73283,3.72733
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 15:30:00,0.5,1,178.8,28.2,181.01,9.05051,3.16248,89.4,1.5235,0.0577396,1.58124
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 15:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 15:30:00,0.5,1,32.2,11.5,34.192,6.10571,0.339402,16.1,0.161,0.00870107,0.169701
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 15:30:00,0.5,1,17.1,-3,17.3612,1.38889,1.19,8.55,0.594,0.00099827,0.594998
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 15:30:00,0.5,1,284.4,-13.6,284.725,14.2362,2.73966,142.2,1.1985,0.171331,1.36983
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 15:30:00,0.533333,1,281.8,92.2,296.5,37.0625,1.71727,150.293,0.42576,0.490117,0.915877
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 15:30:00,0.5,1,392.32,166.56,426.213,67.6528,3.18335,196.16,0.37367,1.218,1.59167
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 15:30:00,0.5,2,522.8,113.2,534.915,17.8305,1.40506,261.4,0.535,0.167528,0.702528
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 15:30:00,0.5,1,77.7,22.5,80.8922,6.47137,2.27353,38.85,1.085,0.0517654,1.13677
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 15:30:00,0.5,1,370.72,191.36,417.195,74.4992,3.72933,185.36,0.34862,1.51604,1.86466
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 15:30:00,0.5,1,195.2,93.92,216.619,38.6821,1.48253,97.6,0.3335,0.407765,0.741265
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 15:30:00,0.5,1,255.6,82,268.431,17.8954,1.7431,127.8,0.6525,0.219048,0.871548
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 15:30:00,0.5,1,20.4,0.4,20.4039,1.0202,2.39876,10.2,1.1985,0.000879856,1.19938
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 15:30:00,0.5,1,23.8,-0.2,23.8008,14.8755,0.681551,11.9,0.31025,0.0305257,0.340776
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 15:30:00,0.5,1,515.04,127.92,530.688,53.0688,3.31913,257.52,0.4653,1.19426,1.65956
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 15:30:00,0.5,1,3.84,-0.24,3.84749,0.384749,0.930726,1.92,0.4653,6.27737e-05,0.465363
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 15:30:00,0.5,1,61.12,19.36,64.1129,16.0282,0.519108,30.56,0.21164,0.0479139,0.259554
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 15:30:00,0.5,1,3.6,1.8,4.02492,0.321994,1.07011,1.8,0.535,5.46331e-05,0.535055
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 15:30:00,0.5,1,157.92,17.28,158.863,39.7156,0.992919,78.96,0.2,0.29646,0.49646
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 15:30:00,0.5,1,13.12,3.36,13.5434,3.38585,0.405625,6.56,0.20069,0.0021225,0.202813
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 15:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 15:30:00,0.5,1,56.48,13.76,58.132,14.533,0.490119,28.24,0.2055,0.0395593,0.245059
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 15:30:00,0.5,1,77.44,6.56,77.7174,19.4293,0.546411,38.72,0.2025,0.0707056,0.273206
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 15:30:00,0.5,1,81.12,6.72,81.3979,12.9203,0.875383,40.56,0.391,0.0466915,0.437691
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 15:30:00,0.5,1,110.4,18,111.858,14.9144,0.945515,55.2,0.402,0.0707577,0.472758
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 15:30:00,0.5,1,102.2,33,107.396,14.3194,0.93445,51.1,0.402,0.0652251,0.467225
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 15:30:00,0.5,1,147.6,37.36,152.255,38.0637,1.05033,73.8,0.2225,0.302664,0.525164
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 15:30:00,0.5,1,-1.8,-5.7,5.97746,0.747182,0.798673,-0.9,0.39915,0.000186748,0.399337
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 15:31:00,0.483333,1,0.1,0,0.1,0.015873,0.78,0.0483333,0.377,6.66316e-08,0.377
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 15:31:00,0.483333,1,32.1,2.16,32.1726,12.869,0.356934,15.515,0.149833,0.022685,0.172518
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 15:32:00,0.466667,1,1.8,-2.4,3,0.12,4.50002,0.84,2.1,1.11196e-05,2.10001
03.PANEL.1000kVA,03.PANEL.1000kVA,2026-07-09 15:35:00,0.5,1,0,0,0,0,0.92441,0,0.462205,0,0.462205
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 16:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 16:00:00,0.5,1,19,5.5,19.78,4.94501,0.295328,9.5,0.141,0.00666384,0.147664
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 16:00:00,0.5,1,28.32,1.74,28.3734,11.3494,0.399504,14.16,0.1815,0.0182521,0.199752
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 16:00:00,0.5,1,27,-6,27.6586,2.21269,1.21424,13.5,0.6045,0.00261936,0.607119
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 16:00:00,0.516667,1,568.5,35.5,569.607,28.4804,3.19218,293.725,0.955833,0.693459,1.64929
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 16:00:00,0.5,1,130.56,44,137.775,24.6027,0.824108,65.28,0.27008,0.141974,0.412054
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 16:00:00,0.5,1,138.6,35.7,143.124,17.8905,1.01945,69.3,0.4025,0.107223,0.509723
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 16:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 16:00:00,0.5,1,111.5,-545.5,556.779,22.2711,2.71683,55.75,0.84815,0.510264,1.35841
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 16:00:00,0.5,1,30.4,-6.4,31.0664,1.94165,1.20048,15.2,0.5975,0.00273751,0.600238
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 16:00:00,0.5,1,5.5,1.5,5.70088,0.285044,1.85013,2.75,0.925,6.72222e-05,0.925067
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 16:00:00,0.5,1,196.2,47.4,201.844,20.1844,1.28279,98.1,0.462205,0.17919,0.641395
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 16:00:00,0.5,1,97.68,49.2,109.371,10.9371,1.02575,48.84,0.4625,0.0503739,0.512874
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 16:00:00,0.5,1,112.96,22.88,115.254,15.3672,1.07157,56.48,0.449,0.0867852,0.535785
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 16:00:00,0.5,2,135.76,-349.16,374.624,12.4875,2.48947,67.88,1.09,0.154736,1.24474
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 16:00:00,0.5,1,153.6,24,155.464,15.5464,1.10015,76.8,0.4475,0.102573,0.550073
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 16:00:00,0.5,1,2.28,2.16,3.1407,4.1876,0.155645,1.14,0.077,0.000822438,0.0778224
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 16:00:00,0.5,1,222.08,14.56,222.557,27.8196,1.35573,111.04,0.415,0.262865,0.677865
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 16:00:00,0.5,1,762.6,190.2,785.961,31.4384,3.23459,381.3,0.94955,0.667747,1.6173
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 16:00:00,0.5,1,535.2,252,591.56,23.6624,2.65565,267.6,0.94955,0.378274,1.32782
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 16:00:00,0.5,1,64.2,-13.2,65.543,2.62172,1.91319,32.1,0.94955,0.00704528,0.956595
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 16:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 16:00:00,0.5,1,11.1,1.2,11.1647,6.2026,0.29255,5.55,0.1425,0.00377509,0.146275
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 16:00:00,0.5,2,21.8,3.32,22.0514,13.7821,0.302551,10.9,0.134,0.0172756,0.151276
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 16:00:00,0.5,1,2020.2,626.5,2115.11,67.1465,12.5893,1010.1,1.9127,4.38196,6.29466
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 16:00:00,0.5,1,219.8,35,222.569,7.06569,3.92244,109.9,1.9127,0.0485211,1.96122
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 16:00:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 16:00:00,0.5,1,152.16,61.92,164.276,21.9035,1.10033,76.08,0.394,0.156163,0.550163
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 16:00:00,0.5,1,88.4,8,88.7613,5.54758,1.1943,44.2,0.577,0.0201519,0.597152
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 16:00:00,0.5,1,526.56,216.72,569.415,56.9415,3.07276,263.28,0.481,1.05538,1.53638
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 16:00:00,0.533333,1,0.1,0,0.1,0.015873,0.78,0.0533333,0.416,7.35245e-08,0.416
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 16:00:00,0.5,1,49.3,5.1,49.5631,7.86716,0.813865,24.65,0.39,0.0169325,0.406932
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 16:00:00,0.5,2,18.72,6.8,19.9168,4.9792,0.424248,9.36,0.2075,0.00462378,0.212124
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 16:00:00,0.5,1,1207.2,457.6,1291.02,43.034,7.70599,603.6,1.9945,1.8585,3.853
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 16:00:00,0.5,1,177,29.4,179.425,8.97125,3.16047,88.5,1.5235,0.0567327,1.58023
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 16:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 16:00:00,0.5,1,32,0.2,32.0006,5.7144,0.337243,16,0.161,0.00762152,0.168622
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 16:00:00,0.5,1,17.1,-2.7,17.3118,1.38495,1.18999,8.55,0.594,0.000992606,0.594993
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 16:00:00,0.5,1,256.8,-11.2,257.044,12.8522,2.67627,128.4,1.1985,0.139637,1.33814
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 16:00:00,0.5,1,423.2,169.76,455.979,72.3776,3.53549,211.6,0.37367,1.39407,1.76774
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 16:00:00,0.5,2,522,115.2,534.561,17.8187,1.40461,261,0.535,0.167306,0.702306
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 16:00:00,0.5,1,81.9,19.5,84.1894,6.73515,2.28214,40.95,1.085,0.0560714,1.14107
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 16:00:00,0.5,1,357.12,180,399.918,71.414,3.4834,178.56,0.34862,1.39308,1.7417
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 16:00:00,0.5,1,166.88,86.88,188.141,33.5966,1.28219,83.44,0.3335,0.307597,0.641097
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 16:00:00,0.5,1,217.2,90.4,235.262,15.6841,1.64152,108.6,0.6525,0.168258,0.820758
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 16:00:00,0.533333,1,34.32,1.98,34.3771,13.7508,0.363587,18.304,0.165333,0.0285796,0.193913
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 16:00:00,0.5,1,18.8,-0.4,18.8043,0.940213,2.39849,9.4,1.1985,0.000747303,1.19925
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 16:00:00,0.5,1,25.6,-0.1,25.6002,16.0001,0.691131,12.8,0.31025,0.0353157,0.345566
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 16:00:00,0.5,1,516.96,131.28,533.369,53.3369,3.34332,258.48,0.4653,1.20636,1.67166
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 16:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 16:00:00,0.5,1,50.88,15.84,53.2886,13.3222,0.489482,25.44,0.21164,0.0331009,0.244741
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 16:00:00,0.5,1,6.3,0,6.3,0.504,1.07027,3.15,0.535,0.000133851,0.535134
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 16:00:00,0.5,1,142.72,15.52,143.561,35.8903,0.884203,71.36,0.2,0.242102,0.442102
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 16:00:00,0.5,1,6.56,-0.48,6.57754,1.64438,0.402381,3.28,0.20069,0.000500632,0.201191
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 16:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 16:00:00,0.5,1,53.28,24.48,58.6347,14.6587,0.491493,26.64,0.2055,0.0402464,0.245746
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 16:00:00,0.5,1,79.04,7.84,79.4279,19.857,0.552704,39.52,0.2025,0.0738522,0.276352
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 16:00:00,0.5,1,74.08,7.2,74.4291,11.8141,0.860078,37.04,0.391,0.0390388,0.430039
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 16:00:00,0.5,1,101.4,18,102.985,13.7314,0.923956,50.7,0.402,0.0599779,0.461978
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 16:00:00,0.5,1,109.6,28,113.12,15.0827,0.948727,54.8,0.402,0.0723637,0.474364
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 16:00:00,0.5,1,115.44,33.92,120.32,30.0801,0.82303,57.72,0.2225,0.189015,0.411515
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 16:00:00,0.5,1,18.6,-2.4,18.7542,2.34427,0.801977,9.3,0.39915,0.00183831,0.400988
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 16:01:00,0.483333,1,0.96,0,0.96,0.064,1.23401,0.464,0.596433,2.60909e-06,0.596436
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 16:01:00,0.483333,1,169.6,53.6,177.868,5.92894,4.03255,81.9733,1.91497,0.0341012,1.94907
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 16:02:00,0.466667,1,479,259,544.538,68.0673,3.89793,223.533,0.37254,1.44649,1.81903
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 16:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 16:30:00,0.5,1,13.1,5.8,14.3265,3.58164,0.288992,6.55,0.141,0.00349586,0.144496
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 16:30:00,0.5,1,29.04,0.24,29.041,11.6164,0.401242,14.52,0.1815,0.0191211,0.200621
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 16:30:00,0.5,1,12.6,-6.3,14.0872,1.12698,1.21036,6.3,0.6045,0.000679493,0.605179
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 16:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 16:30:00,0.5,1,110.88,45.28,119.769,21.3874,0.75474,55.44,0.27008,0.10729,0.37737
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 16:30:00,0.5,1,132.9,34.5,137.305,17.1631,1.00236,66.45,0.4025,0.0986819,0.501182
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 16:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 16:30:00,0.5,1,126,-546,560.35,22.414,2.72996,63,0.84815,0.516831,1.36498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 16:30:00,0.5,1,31.36,-6.4,32.0064,2.0004,1.20081,15.68,0.5975,0.00290568,0.600406
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 16:30:00,0.5,1,7,1.5,7.15891,0.357946,1.85021,3.5,0.925,0.000106004,0.925106
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 16:30:00,0.5,1,216.6,46.2,221.472,22.1472,1.35588,108.3,0.462205,0.215734,0.677939
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 16:30:00,0.5,1,82.56,46.08,94.549,9.4549,1.00029,41.28,0.4625,0.0376457,0.500146
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 16:30:00,0.5,1,147.68,28.16,150.341,20.0454,1.19334,73.84,0.449,0.147669,0.596669
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 16:30:00,0.5,2,136.62,-356.22,381.52,12.7173,2.50097,68.31,1.09,0.160485,1.25049
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 16:30:00,0.5,1,131.76,8.16,132.012,13.2012,1.04292,65.88,0.4475,0.0739614,0.521461
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 16:30:00,0.5,1,2.67,2.16,3.43431,4.57908,0.155967,1.335,0.077,0.000983399,0.0779834
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 16:30:00,0.5,1,184.32,12.48,184.742,23.0928,1.19225,92.16,0.415,0.181127,0.596127
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 16:30:00,0.483333,1,813.6,185.4,834.457,33.3783,3.40448,393.24,0.917898,0.727602,1.6455
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 16:30:00,0.5,1,483.6,240.6,540.146,21.6058,2.52986,241.8,0.94955,0.315378,1.26493
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 16:30:00,0.466667,1,42,-9.6,43.0832,1.72333,1.90519,19.6,0.886247,0.00284118,0.889088
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 16:30:00,0.5,1,9.78,0.18,9.78166,5.43425,0.290795,4.89,0.1425,0.00289774,0.145398
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 16:30:00,0.5,2,13.4,0.28,13.4029,8.37683,0.280764,6.7,0.134,0.00638208,0.140382
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 16:30:00,0.5,1,2144.1,641.9,2238.12,71.0516,13.6383,1072.05,1.9127,4.90647,6.81917
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 16:30:00,0.5,1,238,32.9,240.263,7.6274,3.93849,119,1.9127,0.0565425,1.96924
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 16:30:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 16:30:00,0.5,1,150.08,62.56,162.597,21.6796,1.09397,75.04,0.394,0.152987,0.546987
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 16:30:00,0.5,1,78.8,8.4,79.2465,4.9529,1.18613,39.4,0.577,0.0160631,0.593063
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 16:30:00,0.5,1,538.32,233.76,586.883,58.6883,3.20425,269.16,0.481,1.12113,1.60213
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 16:30:00,0.5,1,45.5,5.5,45.8312,7.2748,0.808957,22.75,0.39,0.0144786,0.404479
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 16:30:00,0.5,2,20.84,6.56,21.8481,5.46202,0.426128,10.42,0.2075,0.00556399,0.213064
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 16:30:00,0.5,1,190.4,53.6,197.801,6.59336,4.04925,95.2,1.981,0.0436267,2.02463
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 16:30:00,0.5,1,1093.6,431.2,1175.54,39.1847,7.07078,546.8,1.9945,1.54089,3.53539
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 16:30:00,0.5,1,186,27.6,188.037,9.40183,3.17162,93,1.5235,0.0623092,1.58581
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 16:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 16:30:00,0.5,1,30.6,8.7,31.8127,5.68085,0.337065,15.3,0.161,0.00753229,0.168532
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 16:30:00,0.5,1,15.3,-2.7,15.5364,1.24291,1.1896,7.65,0.594,0.000799451,0.594799
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 16:30:00,0.5,1,290.4,-0.8,290.401,14.5201,2.75346,145.2,1.1985,0.17823,1.37673
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 16:30:00,0.5,1,279.2,90.2,293.409,36.6761,1.69821,139.6,0.39915,0.449955,0.849105
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 16:30:00,0.5,1,501.44,174.56,530.955,84.2786,4.52778,250.72,0.37367,1.89022,2.26389
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 16:30:00,0.5,2,472.8,108,484.978,16.1659,1.34542,236.4,0.535,0.137709,0.672709
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 16:30:00,0.5,1,74.4,12,75.3615,6.02892,2.25986,37.2,1.085,0.0449289,1.12993
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 16:30:00,0.5,1,372.64,181.44,414.465,74.0116,3.68977,186.32,0.34862,1.49626,1.84488
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 16:30:00,0.5,1,164,87.52,185.892,33.195,1.26757,82,0.3335,0.300286,0.633786
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 16:30:00,0.5,1,271.2,87.6,284.997,18.9998,1.79884,135.6,0.6525,0.246919,0.899419
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 16:30:00,0.5,1,18.8,-0.4,18.8043,0.940213,2.39849,9.4,1.1985,0.000747303,1.19925
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 16:30:00,0.5,1,25.2,0.8,25.2127,15.7579,0.689009,12.6,0.31025,0.0342547,0.344505
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 16:30:00,0.5,1,526.8,128.16,542.165,54.2165,3.42356,263.4,0.4653,1.24648,1.71178
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 16:30:00,0.5,1,1.68,0,1.68,0.168,0.930624,0.84,0.4653,1.19685e-05,0.465312
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 16:30:00,0.5,1,64.56,16.48,66.6302,16.6576,0.526781,32.28,0.21164,0.0517503,0.26339
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 16:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 16:30:00,0.5,1,154.24,12.8,154.77,38.6926,0.962765,77.12,0.2,0.281383,0.481383
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 16:30:00,0.5,1,10.24,3.52,10.8281,2.70703,0.404093,5.12,0.20069,0.00135674,0.202047
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 16:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 16:30:00,0.5,1,43.04,11.04,44.4334,11.1083,0.457224,21.52,0.2055,0.0231119,0.228612
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 16:30:00,0.5,1,91.68,16.16,93.0933,23.2733,0.607901,45.84,0.2025,0.101451,0.303951
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 16:30:00,0.5,1,79.68,7.2,80.0046,12.6991,0.872214,39.84,0.391,0.0451068,0.436107
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 16:30:00,0.5,1,111.8,14.8,112.775,15.0367,0.947847,55.9,0.402,0.0719233,0.473923
