CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 16:30:00,0.5,1,100.8,27.6,104.51,13.9347,0.927535,50.4,0.402,0.0617674,0.463767
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 16:30:00,0.5,1,125.84,43.36,133.101,33.2752,0.907604,62.92,0.2225,0.231302,0.453802
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 16:30:00,0.5,1,22.8,-2.1,22.8965,2.86206,0.80378,11.4,0.39915,0.00274007,0.40189
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 16:31:00,0.483333,1,567,34,568.018,28.4009,3.1847,274.05,0.894167,0.645106,1.53927
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 16:32:00,0.466667,1,0.1,0,0.1,0.015873,0.78,0.0466667,0.364,6.43339e-08,0.364
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 16:32:00,0.466667,1,34.02,2.4,34.1046,13.6418,0.362741,15.876,0.144667,0.0246122,0.169279
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 16:59:00,0.5,1,744.6,196.8,770.168,30.8067,3.18146,372.3,0.94955,0.641182,1.59073
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 17:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 17:00:00,0.5,1,15.8,7.3,17.4049,4.35122,0.292319,7.9,0.141,0.00515956,0.14616
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 17:00:00,0.5,1,21.96,0.36,21.963,8.78518,0.384873,10.98,0.1815,0.0109363,0.192436
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 17:00:00,0.5,1,12.3,-6.3,13.8196,1.10556,1.21031,6.15,0.6045,0.000653916,0.605154
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 17:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 17:00:00,0.5,1,580,35.5,581.085,29.0543,3.24682,290,0.925,0.698408,1.62341
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 17:00:00,0.5,1,125.12,46.56,133.502,23.8397,0.80677,62.56,0.27008,0.133305,0.403385
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 17:00:00,0.5,1,142.8,34.5,146.908,18.3636,1.03094,71.4,0.4025,0.112969,0.515469
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 17:00:00,0.5,1,122.5,-561,574.219,22.9688,2.78176,61.25,0.84815,0.542731,1.39088
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 17:00:00,0.5,1,23.68,-6.08,24.4481,1.52801,1.19839,11.84,0.5975,0.00169537,0.599195
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 17:00:00,0.5,1,9.5,1,9.55249,0.477624,1.85038,4.75,0.925,0.000188739,0.925189
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 17:00:00,0.5,1,168.8,46.2,175.008,17.5008,1.19383,84.4,0.462205,0.134709,0.596914
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 17:00:00,0.5,1,79.2,47.28,92.239,9.2239,0.996657,39.6,0.4625,0.0358286,0.498329
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 17:00:00,0.5,1,123.36,23.84,125.642,16.7523,1.10427,61.68,0.449,0.103135,0.552135
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 17:00:00,0.5,2,131.12,-362.52,385.504,12.8501,2.50771,65.56,1.09,0.163854,1.25385
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 17:00:00,0.5,1,107.28,9.12,107.667,10.7667,0.993394,53.64,0.4475,0.0491972,0.496697
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 17:00:00,0.5,1,2.28,2.19,3.16141,4.21521,0.155667,1.14,0.077,0.000833319,0.0778333
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 17:00:00,0.5,1,166.72,9.6,166.996,20.8745,1.126,83.36,0.415,0.148001,0.563001
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 17:00:00,0.5,1,481.2,229.8,533.256,21.3302,2.51387,240.6,0.94955,0.307383,1.25693
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 17:00:00,0.5,1,28.2,-5.4,28.7124,1.14849,1.9018,14.1,0.94955,0.00135202,0.950902
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 17:00:00,0.5,1,3.12,-0.72,3.202,1.77889,0.285621,1.56,0.1425,0.000310511,0.142811
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 17:00:00,0.5,2,18.08,2.2,18.2134,11.3833,0.291571,9.04,0.134,0.0117854,0.145785
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 17:00:00,0.5,1,1803.2,508.9,1873.64,59.4805,10.7024,901.6,1.9127,3.43851,5.35121
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 17:00:00,0.5,1,201.6,32.9,204.267,6.48466,3.90714,100.8,1.9127,0.0408692,1.95357
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 17:00:00,0.5,1,7.36,-7.2,10.2961,1.28701,0.831125,3.68,0.415,0.000562596,0.415563
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 17:00:00,0.5,1,194.4,71.52,207.139,27.6185,1.28457,97.2,0.394,0.248285,0.642285
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 17:00:00,0.5,1,70.4,8.4,70.8994,4.43121,1.17971,35.2,0.577,0.0128574,0.589857
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 17:00:00,0.5,1,546.96,229.44,593.134,59.3134,3.25227,273.48,0.481,1.14513,1.62613
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 17:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 17:00:00,0.5,1,49.1,5.7,49.4297,7.84599,0.813683,24.55,0.39,0.0168415,0.406841
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 17:00:00,0.5,2,11.24,-1.08,11.2918,2.82294,0.417972,5.62,0.2075,0.00148622,0.208986
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 17:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 17:00:00,0.516667,1,201.6,60,210.339,7.01131,4.06067,104.16,2.04703,0.0509773,2.09801
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 17:00:00,0.5,1,996,393.6,1070.95,35.6984,6.5468,498,1.9945,1.2789,3.2734
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 17:00:00,0.5,1,210.6,12.6,210.977,10.5488,3.20388,105.3,1.5235,0.0784397,1.60194
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 17:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 17:00:00,0.5,1,25.2,-4.5,25.5986,4.57118,0.331754,12.6,0.161,0.00487706,0.165877
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 17:00:00,0.5,1,13.5,-1.8,13.6195,1.08956,1.18923,6.75,0.594,0.000614343,0.594614
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 17:00:00,0.5,1,210.4,-30.8,212.642,10.6321,2.58812,105.2,1.1985,0.0955618,1.29406
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 17:00:00,0.5,1,416.4,210.6,466.628,58.3285,3.07441,208.2,0.39915,1.13806,1.53721
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 17:00:00,0.5,1,152.32,37.92,156.969,24.9157,1.07775,76.16,0.37367,0.165206,0.538876
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 17:00:00,0.5,2,463.6,108.4,476.105,15.8702,1.33543,231.8,0.535,0.132716,0.667716
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 17:00:00,0.5,1,83.4,13.5,84.4856,6.75884,2.28293,41.7,1.085,0.0564666,1.14147
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 17:00:00,0.5,1,313.6,170.4,356.905,63.733,2.9163,156.8,0.34862,1.10953,1.45815
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 17:00:00,0.5,1,167.52,90.24,190.279,33.9784,1.29626,83.76,0.3335,0.314628,0.648128
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 17:00:00,0.5,1,244.8,80.8,257.79,17.186,1.70905,122.4,0.6525,0.202025,0.854525
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 17:00:00,0.5,1,26.1,2.82,26.2519,10.5008,0.341249,13.05,0.155,0.0156247,0.170625
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 17:00:00,0.5,1,24.4,-0.4,24.4033,1.22016,2.39952,12.2,1.1985,0.00125858,1.19976
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 17:00:00,0.5,1,20.8,0.4,20.8038,13.0024,0.667144,10.4,0.31025,0.0233222,0.333572
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 17:00:00,0.5,1,528.48,131.52,544.6,54.46,3.446,264.24,0.4653,1.2577,1.723
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 17:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 17:00:00,0.533333,1,57.44,13.68,59.0466,14.7616,0.504561,30.6347,0.225749,0.0433499,0.269099
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 17:00:00,0.5,1,5.4,0.3,5.40833,0.432666,1.0702,2.7,0.535,9.86432e-05,0.535099
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 17:00:00,0.5,1,149.6,12.8,150.147,37.5366,0.929643,74.8,0.2,0.264822,0.464822
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 17:00:00,0.5,1,7.52,3.84,8.4437,2.11092,0.40303,3.76,0.20069,0.000825006,0.201515
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 17:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 17:00:00,0.5,1,34.4,9.12,35.5884,8.8971,0.440653,17.2,0.2055,0.0148264,0.220326
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 17:00:00,0.5,1,111.84,24,114.386,28.5965,0.711333,55.92,0.2025,0.153167,0.355667
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 17:00:00,0.5,1,72,5.12,72.1818,11.4574,0.855434,36,0.391,0.036717,0.427717
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 17:00:00,0.5,1,113.2,15.8,114.297,15.2396,0.951755,56.6,0.402,0.0738777,0.475878
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 17:00:00,0.5,1,98.8,26.2,102.215,13.6286,0.922168,49.4,0.402,0.0590839,0.461084
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 17:00:00,0.5,1,127.92,36.96,133.152,33.2881,0.907963,63.96,0.2225,0.231482,0.453982
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 17:00:00,0.5,1,67.5,-3.6,67.5959,8.44949,0.846063,33.75,0.39915,0.0238816,0.423032
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 17:29:00,0.516667,1,703.8,174,724.99,28.9996,3.03543,363.63,0.981202,0.587103,1.5683
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 17:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 17:30:00,0.5,1,15.1,4.8,15.8446,3.96114,0.290552,7.55,0.141,0.00427593,0.145276
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 17:30:00,0.5,1,25.02,-0.6,25.0272,10.0109,0.391402,12.51,0.1815,0.0142008,0.195701
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 17:30:00,0.5,1,11.7,-6,13.1488,1.0519,1.21018,5.85,0.6045,0.000591975,0.605092
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 17:30:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 17:30:00,0.516667,1,598.5,32.5,599.382,29.9691,3.33616,309.225,0.955833,0.767851,1.72368
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 17:30:00,0.5,1,164.8,40.32,169.661,30.2965,0.970747,82.4,0.27008,0.215294,0.485374
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 17:30:00,0.516667,1,137.1,28.5,140.031,17.5039,1.01028,70.835,0.415917,0.10606,0.521977
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 17:30:00,0.5,1,113,-529,540.934,21.6374,2.65957,56.5,0.84815,0.481636,1.32979
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 17:30:00,0.5,1,19.84,-5.12,20.49,1.28062,1.19738,9.92,0.5975,0.00119085,0.598691
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 17:30:00,0.5,1,9,0,9,0.45,1.85034,4.5,0.925,0.000167538,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 17:30:00,0.5,1,164.8,45.6,170.992,17.0992,1.18161,82.4,0.462205,0.128598,0.590803
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 17:30:00,0.5,1,70.8,42.96,82.8143,8.28143,0.982762,35.4,0.4625,0.0288809,0.491381
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 17:30:00,0.5,1,65.12,23.36,69.1831,9.22442,0.960541,32.56,0.449,0.0312705,0.480271
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 17:30:00,0.5,2,138.18,-340.44,367.414,12.2471,2.47767,69.09,1.09,0.148837,1.23884
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 17:30:00,0.5,1,101.28,9.12,101.69,10.169,0.982773,50.64,0.4475,0.0438864,0.491386
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 17:30:00,0.5,1,2.25,2.22,3.16084,4.21445,0.155666,1.125,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 17:30:00,0.5,1,156.16,8.32,156.381,19.5477,1.08957,78.08,0.415,0.129784,0.544784
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 17:30:00,0.5,1,603.6,250.2,653.401,26.136,2.82209,301.8,0.94955,0.461497,1.41105
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 17:30:00,0.5,1,49.2,-10.8,50.3714,2.01486,1.90742,24.6,0.94955,0.00416116,0.953711
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 17:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 17:30:00,0.5,1,6.72,0.24,6.72428,3.73571,0.287739,3.36,0.1425,0.00136939,0.143869
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 17:30:00,0.5,2,13.12,1.88,13.254,8.28376,0.280482,6.56,0.134,0.00624105,0.140241
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 17:30:00,0.5,1,1960.7,528.5,2030.68,64.466,11.9036,980.35,1.9127,4.03908,5.95178
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 17:30:00,0.5,1,183.4,30.8,185.968,5.90375,3.89315,91.7,1.9127,0.0338749,1.94657
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 17:30:00,0.5,1,2.24,-7.2,7.5404,0.94255,0.830603,1.12,0.415,0.000301745,0.415302
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 17:30:00,0.5,1,175.04,68.32,187.901,25.0534,1.19662,87.52,0.394,0.204308,0.598308
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 17:30:00,0.5,1,68,10.8,68.8523,4.30327,1.17825,34,0.577,0.0121257,0.589126
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 17:30:00,0.5,1,320.16,44.64,323.257,32.3257,1.64226,160.08,0.481,0.340132,0.821132
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 17:30:00,0.5,1,58.3,6.3,58.6394,9.30784,0.827404,29.15,0.39,0.0237019,0.413702
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 17:30:00,0.5,2,8.28,-1.56,8.42568,2.10642,0.416655,4.14,0.2075,0.0008275,0.208328
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 17:30:00,0.5,1,1133.6,457.6,1222.48,40.7492,7.32178,566.8,1.9945,1.66639,3.66089
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 17:30:00,0.5,1,175.8,26.4,177.771,8.88856,3.15838,87.9,1.5235,0.0556917,1.57919
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 17:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 17:30:00,0.516667,1,21,1.6,21.0609,3.76087,0.328602,10.85,0.166367,0.00341128,0.169778
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 17:30:00,0.5,1,8.7,-1.8,8.88426,0.71074,1.18852,4.35,0.594,0.000261416,0.594261
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 17:30:00,0.5,1,192,-35.2,195.2,9.76,2.55805,96,1.1985,0.0805274,1.27903
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 17:30:00,0.5,1,498.4,243.6,554.746,69.3433,4.01523,249.2,0.39915,1.60846,2.00761
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 17:30:00,0.5,1,135.2,78.72,156.448,24.833,1.07556,67.6,0.37367,0.16411,0.53778
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 17:30:00,0.5,2,465.6,92.4,474.68,15.8227,1.33385,232.8,0.535,0.131923,0.666923
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 17:30:00,0.5,1,114.6,18.6,116.1,9.28797,2.38326,57.3,1.085,0.106632,1.19163
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 17:30:00,0.5,1,296.16,152.64,333.181,59.4966,2.6311,148.08,0.34862,0.966928,1.31555
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 17:30:00,0.55,1,150.56,78.24,169.676,30.2992,1.16736,82.808,0.36685,0.275198,0.642048
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 17:30:00,0.5,1,245.6,76.4,257.209,17.1472,1.70723,122.8,0.6525,0.201115,0.853615
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 17:30:00,0.5,1,28.98,3,29.1349,11.6539,0.34849,14.49,0.155,0.0192449,0.174245
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 17:30:00,0.5,1,28,-0.4,28.0029,1.40014,2.40031,14,1.1985,0.00165725,1.20016
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 17:30:00,0.5,1,18.8,-0.3,18.8024,11.7515,0.658601,9.4,0.31025,0.0190506,0.329301
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 17:30:00,0.5,1,501.6,126.24,517.242,51.7242,3.19963,250.8,0.4653,1.13451,1.59981
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 17:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 17:30:00,0.5,1,5.7,0.6,5.73149,0.458519,1.07022,2.85,0.535,0.000110784,0.535111
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 17:30:00,0.5,1,137.92,4.8,138.004,34.5009,0.847438,68.96,0.2,0.223719,0.423719
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 17:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.40144,0.8,0.20069,2.99194e-05,0.20072
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 17:30:00,0.5,1,41.28,10.56,42.6093,10.6523,0.453507,20.64,0.2055,0.0212533,0.226753
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 17:30:00,0.5,1,96.64,12.16,97.402,24.3505,0.627118,48.32,0.2025,0.111059,0.313559
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 17:30:00,0.5,1,70.72,8.48,71.2266,11.3058,0.853503,35.36,0.391,0.0357516,0.426752
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 17:30:00,0.5,1,94,12.8,94.8675,12.649,0.90579,47,0.402,0.0508951,0.452895
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 17:30:00,0.5,1,93.2,21.8,95.7156,12.7621,0.907618,46.6,0.402,0.0518092,0.453809
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 17:30:00,0.5,1,125.12,34.88,129.891,32.4727,0.88556,62.56,0.2225,0.22028,0.44278
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 17:30:00,0.5,1,76.2,-5.4,76.3911,9.54889,0.859301,38.1,0.39915,0.0305006,0.429651
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 17:31:00,0.483333,1,240.8,58.4,247.781,8.25935,4.09892,116.387,1.91497,0.0661771,1.98114
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 17:32:00,0.466667,1,60.24,8.32,60.8118,15.203,0.509494,28.112,0.197531,0.0402331,0.237764
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 18:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 18:00:00,0.5,1,21.4,-0.5,21.4058,5.35146,0.297609,10.7,0.141,0.00780432,0.148804
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 18:00:00,0.533333,1,18.48,-0.78,18.4965,7.39858,0.378513,9.856,0.1936,0.00827362,0.201874
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 18:00:00,0.5,1,10.5,-6.3,12.245,0.9796,1.21003,5.25,0.6045,0.000513395,0.605013
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 18:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 18:00:00,0.5,1,92.8,30.24,97.6028,17.4291,0.682663,46.4,0.27008,0.0712513,0.341331
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 18:00:00,0.5,1,103,-546,555.63,22.2252,2.71262,51.5,0.84815,0.508161,1.35631
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 18:00:00,0.5,1,20.16,-5.12,20.8,1.3,1.19745,10.08,0.5975,0.00122716,0.598727
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 18:00:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 18:00:00,0.5,1,213.6,45.6,218.413,21.8413,1.34404,106.8,0.462205,0.209816,0.672021
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 18:00:00,0.5,1,89.28,43.2,99.1825,9.91825,1.00785,44.64,0.4625,0.0414257,0.503926
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 18:00:00,0.5,1,66.08,22.4,69.7734,9.30312,0.961613,33.04,0.449,0.0318064,0.480806
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 18:00:00,0.5,2,121.56,-351.94,372.342,12.4114,2.48571,60.78,1.09,0.152857,1.24286
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 18:00:00,0.5,1,84.24,8.64,84.6819,8.46819,0.955868,42.12,0.4475,0.0304338,0.477934
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 18:00:00,0.5,1,2.28,2.16,3.1407,4.1876,0.155645,1.14,0.077,0.000822438,0.0778224
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 18:00:00,0.5,1,158.24,8,158.442,19.8053,1.09645,79.12,0.415,0.133227,0.548227
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 18:00:00,0.483333,1,692.4,169.8,712.916,28.5167,2.9979,334.66,0.917898,0.531084,1.44898
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 18:00:00,0.5,1,468,224.4,519.018,20.7607,2.48148,234,0.94955,0.291188,1.24074
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 18:00:00,0.5,1,58.2,-7.8,58.7204,2.34881,1.91041,29.1,0.94955,0.00565488,0.955205
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 18:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 18:00:00,0.5,1,3.06,0,3.06,1.7,0.285567,1.53,0.1425,0.000283581,0.142784
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 18:00:00,0.5,2,12.24,0.84,12.2688,7.66799,0.278695,6.12,0.134,0.00534769,0.139348
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 18:00:00,0.5,1,1824.9,492.8,1890.27,60.0085,10.8251,912.45,1.9127,3.49983,5.41253
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 18:00:00,0.5,1,173.6,27.3,175.733,5.57884,3.8859,86.8,1.9127,0.0302489,1.94295
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 18:00:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 18:00:00,0.5,1,178.56,68.32,191.184,25.4912,1.21102,89.28,0.394,0.21151,0.60551
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 18:00:00,0.5,1,66,8,66.4831,4.15519,1.17661,33,0.577,0.0113055,0.588306
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 18:00:00,0.516667,1,131.04,-15.36,131.937,13.1937,1.07532,67.704,0.497033,0.0585498,0.555583
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 18:00:00,0.5,1,44.4,5.1,44.6919,7.09396,0.807535,22.2,0.39,0.0137677,0.403768
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 18:00:00,0.5,2,10.04,-1.72,10.1863,2.54657,0.417419,5.02,0.2075,0.00120945,0.208709
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 18:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 18:00:00,0.5,1,247.2,56,253.464,8.44879,4.10527,123.6,1.981,0.0716355,2.05264
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 18:00:00,0.5,1,1157.6,453.6,1243.3,41.4433,7.43629,578.8,1.9945,1.72364,3.71814
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 18:00:00,0.5,1,225.6,17.4,226.27,11.3135,3.22745,112.8,1.5235,0.0902239,1.61372
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 18:00:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 18:00:00,0.5,1,12,-2.1,12.1824,0.974589,1.18898,6,0.594,0.000491534,0.594492
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 18:00:00,0.5,1,186,-25.2,187.699,9.38497,2.54592,93,1.1985,0.0744577,1.27296
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 18:00:00,0.5,1,322.8,128.4,347.399,43.4249,2.05987,161.4,0.39915,0.630784,1.02993
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 18:00:00,0.5,1,104.48,14.88,105.534,16.7515,0.896693,52.24,0.37367,0.0746764,0.448346
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 18:00:00,0.5,2,448,102.8,459.643,15.3214,1.31739,224,0.535,0.123697,0.658697
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 18:00:00,0.5,1,89.7,21.6,92.264,7.38112,2.30469,44.85,1.085,0.0673428,1.15234
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 18:00:00,0.5,1,310.88,163.52,351.262,62.7254,2.84668,155.44,0.34862,1.07472,1.42334
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 18:00:00,0.5,1,273.2,82,285.241,19.016,1.79968,136.6,0.6525,0.247341,0.899841
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 18:00:00,0.5,1,18.78,0.84,18.7988,7.51951,0.326024,9.39,0.155,0.00801215,0.163012
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 18:00:00,0.5,1,25.2,-0.8,25.2127,1.26063,2.39969,12.6,1.1985,0.00134345,1.19984
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 18:00:00,0.5,1,497.76,127.2,513.756,51.3756,3.16914,248.88,0.4653,1.11927,1.58457
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 18:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 18:00:00,0.5,1,63.2,7.28,63.6179,15.9045,0.517634,31.6,0.21164,0.0471769,0.258817
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 18:00:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 18:00:00,0.5,1,11.04,-8.8,14.1181,3.52953,0.404683,5.52,0.2,0.00234141,0.202341
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 18:00:00,0.5,1,2.4,-0.64,2.48387,0.620967,0.401523,1.2,0.20069,7.13919e-05,0.200761
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 18:00:00,0.5,1,12.48,-1.28,12.5455,3.13637,0.414685,6.24,0.2055,0.00184243,0.207342
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 18:00:00,0.5,1,91.68,11.04,92.3423,23.0856,0.604641,45.84,0.2025,0.0998204,0.30232
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 18:00:00,0.5,1,22.56,2.24,22.6709,3.59856,0.789244,11.28,0.391,0.00362201,0.394622
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 18:00:00,0.5,1,94.4,12.8,95.2638,12.7018,0.906643,47.2,0.402,0.0513213,0.453321
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 18:00:00,0.5,1,85,26.2,88.9463,11.8595,0.89348,42.5,0.402,0.0447401,0.44674
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 18:00:00,0.5,1,110,12.8,110.742,27.6856,0.76524,55,0.2225,0.16012,0.38262
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 18:00:00,0.5,1,91.2,-10.5,91.8025,11.4753,0.886397,45.6,0.39915,0.0440485,0.443199
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 18:01:00,0.483333,1,590.5,26.5,591.094,29.5547,3.29535,285.408,0.894167,0.698586,1.59275
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 18:01:00,0.483333,1,124.5,35.4,129.435,16.1794,0.980387,60.175,0.389083,0.0847705,0.473854
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 18:01:00,0.483333,1,19.8,-5.8,20.632,3.68429,0.328336,9.57,0.155633,0.00306256,0.158696
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 18:03:00,0.45,1,166.88,87.2,188.289,33.623,1.28316,75.096,0.30015,0.277273,0.577423
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 18:29:00,0.516667,1,691.2,171,712.038,28.4815,2.99519,357.12,0.981202,0.566313,1.54751
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 18:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 18:30:00,0.5,1,16.8,-0.1,16.8003,4.20007,0.291615,8.4,0.141,0.00480733,0.145807
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 18:30:00,0.5,1,10.2,-6,11.8338,0.946708,1.20996,5.1,0.6045,0.000479497,0.604979
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 18:30:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 18:30:00,0.5,1,595.5,33.5,596.442,29.8221,3.32162,297.75,0.925,0.735809,1.66081
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 18:30:00,0.5,1,102.88,22.56,105.324,18.8079,0.706102,51.44,0.27008,0.0829712,0.353051
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 18:30:00,0.5,1,120.9,33.6,125.482,15.6853,0.969839,60.45,0.4025,0.0824193,0.484919
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 18:30:00,0.5,1,114,-547.5,559.243,22.3697,2.72588,57,0.84815,0.51479,1.36294
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 18:30:00,0.5,1,17.92,-3.84,18.3268,1.14543,1.19691,8.96,0.5975,0.000952683,0.598453
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 18:30:00,0.5,1,12.5,-0.5,12.51,0.6255,1.85065,6.25,0.925,0.000323701,0.925324
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 18:30:00,0.5,1,182.8,42.6,187.698,18.7698,1.23432,91.4,0.462205,0.154953,0.617158
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 18:30:00,0.5,1,38.64,0.48,38.643,3.8643,0.937577,19.32,0.4625,0.00628843,0.468788
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 18:30:00,0.5,1,69.76,19.68,72.4828,9.66438,0.966649,34.88,0.449,0.0343246,0.483325
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 18:30:00,0.5,2,111.62,-360.9,377.767,12.5922,2.49469,55.81,1.09,0.157343,1.24734
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 18:30:00,0.5,1,78.24,8.4,78.6896,7.86896,0.947558,39.12,0.4475,0.0262791,0.473779
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 18:30:00,0.5,1,2.25,2.16,3.11899,4.15865,0.155622,1.125,0.077,0.000811107,0.0778111
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 18:30:00,0.5,1,133.12,7.84,133.351,16.6688,1.01874,66.56,0.415,0.0943718,0.509372
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 18:30:00,0.5,1,599.4,255.6,651.622,26.0649,2.81708,299.7,0.94955,0.458988,1.40854
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 18:30:00,0.5,1,30,-9,31.3209,1.25284,1.90232,15,0.94955,0.00160885,0.951159
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 18:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 18:30:00,0.5,1,8.22,-0.42,8.23072,4.57262,0.289103,4.11,0.1425,0.00205168,0.144552
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 18:30:00,0.5,2,11.76,0.76,11.7845,7.36533,0.277868,5.88,0.134,0.00493387,0.138934
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 18:30:00,0.5,1,1726.2,457.8,1785.87,56.6944,10.0733,863.1,1.9127,3.12394,5.03664
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 18:30:00,0.5,1,147,25.9,149.264,4.73855,3.86905,73.5,1.9127,0.0218229,1.93452
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 18:30:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 18:30:00,0.5,1,184.96,69.92,197.735,26.3646,1.24051,92.48,0.394,0.226253,0.620253
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 18:30:00,0.5,1,10,2.8,10.3846,0.649038,1.15455,5,0.577,0.000275834,0.577276
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 18:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 18:30:00,0.5,1,57.3,5.1,57.5265,9.13119,0.825621,28.65,0.39,0.0228107,0.412811
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 18:30:00,0.5,2,9,-2.52,9.34614,2.33654,0.417036,4.5,0.2075,0.00101818,0.208518
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 18:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 18:30:00,0.5,1,177.6,48.8,184.183,6.13942,4.03765,88.8,1.981,0.0378263,2.01883
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 18:30:00,0.5,1,1192,440.8,1270.89,42.3631,7.59101,596,1.9945,1.801,3.7955
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 18:30:00,0.5,1,226.2,13.2,226.585,11.3292,3.22795,113.1,1.5235,0.0904751,1.61398
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 18:30:00,0.516667,1,2,-0.8,2.15407,0.172325,2.65003,1.03333,1.36917,1.50361e-05,1.36918
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 18:30:00,0.5,1,35.1,-2.6,35.1962,6.28503,0.340439,17.55,0.161,0.00921967,0.17022
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 18:30:00,0.5,1,9.6,-1.5,9.71648,0.777318,1.18863,4.8,0.594,0.000312686,0.594313
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 18:30:00,0.5,1,166.4,-36.8,170.421,8.52103,2.51976,83.2,1.1985,0.0613803,1.25988
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 18:30:00,0.5,1,449.6,221.8,501.334,62.6667,3.42558,224.8,0.39915,1.31364,1.71279
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 18:30:00,0.5,1,108.48,12.96,109.251,17.3415,0.907399,54.24,0.37367,0.0800296,0.4537
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 18:30:00,0.5,2,412,104,424.924,14.1641,1.28143,206,0.535,0.105716,0.640716
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 18:30:00,0.5,1,70.8,15.9,72.5634,5.80507,2.25331,35.4,1.085,0.0416545,1.12665
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 18:30:00,0.5,1,338.08,178.08,382.113,68.2345,3.24083,169.04,0.34862,1.2718,1.62042
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 18:30:00,0.5,1,167.68,87.36,189.072,33.7629,1.2883,83.84,0.3335,0.310649,0.644149
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 18:30:00,0.5,1,240,79.6,252.856,16.8571,1.69373,120,0.6525,0.194366,0.846866
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 18:30:00,0.5,1,17.4,0.84,17.4203,6.96811,0.32376,8.7,0.155,0.00688017,0.16188
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 18:30:00,0.5,1,22,-0.8,22.0145,1.10073,2.39905,11,1.1985,0.00102424,1.19952
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 18:30:00,0.5,1,489.12,122.88,504.319,50.4319,3.08766,244.56,0.4653,1.07853,1.54383
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 18:30:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 18:30:00,0.5,1,58,7.36,58.4651,14.6163,0.502968,29,0.21164,0.0398441,0.251484
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 18:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 18:30:00,0.5,1,15.2,-6.88,16.6846,4.17114,0.40654,7.6,0.2,0.00327003,0.20327
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 18:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 18:30:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 18:30:00,0.5,1,12.32,-1.44,12.4039,3.10097,0.414602,6.16,0.2055,0.00180108,0.207301
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 18:30:00,0.5,1,70.08,5.28,70.2786,17.5697,0.520636,35.04,0.2025,0.0578182,0.260318
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 18:30:00,0.5,1,23.04,2.08,23.1337,3.67202,0.789543,11.52,0.391,0.00377139,0.394771
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 18:30:00,0.5,1,81,12.2,81.9136,10.9218,0.87989,40.5,0.402,0.0379449,0.439945
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 18:30:00,0.5,1,63.6,23.6,67.8375,9.04499,0.856049,31.8,0.402,0.0260244,0.428024
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 18:30:00,0.5,1,109.6,51.68,121.173,30.2933,0.828409,54.8,0.2225,0.191705,0.414205
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 18:30:00,0.5,1,60.9,-10.5,61.7985,7.72482,0.838222,30.45,0.39915,0.0199609,0.419111
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 18:31:00,0.483333,1,148.08,-10.08,148.423,14.8423,1.10541,71.572,0.464967,0.0693152,0.534282
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 18:32:00,0.466667,1,21.36,-1.02,21.3843,8.55374,0.383735,9.968,0.1694,0.0096765,0.179077
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 19:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 19:00:00,0.5,1,17.5,-0.7,17.514,4.3785,0.292449,8.75,0.141,0.00522445,0.146224
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 19:00:00,0.5,1,35.1,-2.88,35.218,14.0872,0.41924,17.55,0.1815,0.0281202,0.20962
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 19:00:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 19:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 19:00:00,0.5,1,643.5,39.5,644.711,32.2356,3.56945,321.75,0.925,0.859725,1.78473
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 19:00:00,0.5,1,101.6,31.2,106.283,18.979,0.709135,50.8,0.27008,0.0844877,0.354568
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 19:00:00,0.5,1,119.1,30.6,122.968,15.371,0.9633,59.55,0.4025,0.0791499,0.48165
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 19:00:00,0.5,1,120.5,-530,543.526,21.741,2.66882,60.25,0.84815,0.486262,1.33441
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 19:00:00,0.5,1,9.6,-3.2,10.1193,0.632456,1.19558,4.8,0.5975,0.000290452,0.59779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 19:00:00,0.5,1,16,-0.5,16.0078,0.800391,1.85106,8,0.925,0.000530021,0.92553
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 19:00:00,0.5,1,167,36,170.836,17.0836,1.18114,83.5,0.462205,0.128363,0.590568
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 19:00:00,0.5,1,72.24,41.28,83.2025,8.32025,0.983305,36.12,0.4625,0.0291523,0.491652
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 19:00:00,0.5,1,66.24,17.44,68.4974,9.13298,0.959307,33.12,0.449,0.0306537,0.479654
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 19:00:00,0.5,2,99.56,-354.68,368.389,12.2796,2.47926,49.78,1.09,0.149628,1.23963
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 19:00:00,0.5,1,57.6,6,57.9117,5.79117,0.923467,28.8,0.4475,0.0142334,0.461733
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 19:00:00,0.5,1,10.05,-1.53,10.1658,13.5544,0.171233,5.025,0.077,0.00861654,0.0856165
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 19:00:00,0.5,1,116,5.44,116.127,14.5159,0.973137,58,0.415,0.0715685,0.486568
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 19:00:00,0.483333,1,715.2,182.4,738.093,29.5237,3.07687,345.68,0.917898,0.569257,1.48716
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 19:00:00,0.5,1,402.6,216.6,457.168,18.2867,2.35095,201.3,0.94955,0.225923,1.17547
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 19:00:00,0.5,1,22.2,-4.8,22.713,0.90852,1.90079,11.1,0.94955,0.000846047,0.950396
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 19:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 19:00:00,0.5,1,21.54,-1.56,21.5964,11.998,0.313251,10.77,0.1425,0.0141253,0.156625
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 19:00:00,0.5,2,24.12,-0.68,24.1296,15.081,0.309371,12.06,0.134,0.0206853,0.154685
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 19:00:00,0.5,1,1251.6,285.6,1283.77,40.7547,7.05394,625.8,1.9127,1.61427,3.52697
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 19:00:00,0.5,1,114.1,18.9,115.655,3.67158,3.8516,57.05,1.9127,0.0131017,1.9258
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 19:00:00,0.5,1,4,-7.52,8.51765,1.06471,0.83077,2,0.415,0.000385027,0.415385
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 19:00:00,0.5,1,117.28,61.76,132.548,17.673,0.991331,58.64,0.394,0.101665,0.495665
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 19:00:00,0.5,1,12.4,4,13.0292,0.814325,1.15487,6.2,0.577,0.000434214,0.577434
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 19:00:00,0.5,1,140.64,-9.84,140.984,14.0984,1.0914,70.32,0.481,0.0646978,0.545698
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 19:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 19:00:00,0.5,1,55,2.3,55.0481,8.73779,0.821775,27.5,0.39,0.0208875,0.410888
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 19:00:00,0.5,2,19.2,-4.36,19.6888,4.9222,0.424037,9.6,0.2075,0.00451854,0.212019
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 19:00:00,0.5,1,7.56,-2.4,7.93181,3.17272,0.365853,3.78,0.1815,0.00142638,0.182926
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 19:00:00,0.5,1,177.6,10.4,177.904,5.93014,4.03258,88.8,1.981,0.0352914,2.01629
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 19:00:00,0.5,1,1181.6,445.6,1262.83,42.0943,7.54544,590.8,1.9945,1.77822,3.77272
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 19:00:00,0.5,1,244.8,9,244.965,12.2483,3.2585,122.4,1.5235,0.105749,1.62925
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 19:00:00,0.5,1,3.7,1,3.83275,0.68442,0.322219,1.85,0.161,0.000109332,0.161109
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 19:00:00,0.5,1,9,-1.8,9.17824,0.734259,1.18856,4.5,0.594,0.000279003,0.594279
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 19:00:00,0.5,1,185.2,-38,189.058,9.45291,2.54808,92.6,1.1985,0.0755398,1.27404
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 19:00:00,0.5,1,316.4,125.8,340.492,42.5615,2.0102,158.2,0.39915,0.605948,1.0051
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 19:00:00,0.5,1,31.68,7.04,32.4528,5.15124,0.761463,15.84,0.37367,0.00706156,0.380732
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 19:00:00,0.5,2,457.2,106.4,469.418,15.6473,1.32803,228.6,0.535,0.129014,0.664014
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 19:00:00,0.5,1,41.7,6.6,42.2191,3.37753,2.1982,20.85,1.085,0.0141008,1.0991
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 19:00:00,0.5,1,318.88,168.96,360.877,64.4423,2.96596,159.44,0.34862,1.13436,1.48298
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 19:00:00,0.5,1,201.76,88.32,220.244,39.3293,1.51005,100.88,0.3335,0.421525,0.755025
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 19:00:00,0.5,1,188.8,65.6,199.872,13.3248,1.54789,94.4,0.6525,0.121444,0.773944
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 19:00:00,0.5,1,14.28,-0.24,14.282,5.71281,0.319249,7.14,0.155,0.00462454,0.159625
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 19:00:00,0.5,1,20.8,-0.8,20.8154,1.04077,2.39883,10.4,1.1985,0.000915699,1.19942
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 19:00:00,0.5,1,460.08,122.16,476.022,47.6022,2.85239,230.04,0.4653,0.960895,1.42619
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 19:00:00,0.5,1,0.96,0,0.96,0.096,0.930608,0.48,0.4653,3.90809e-06,0.465304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 19:00:00,0.5,1,51.84,5.76,52.159,13.0398,0.486705,25.92,0.21164,0.0317124,0.243352
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 19:00:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 19:00:00,0.5,1,4.48,-7.52,8.75333,2.18833,0.4018,2.24,0.2,0.000900055,0.2009
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 19:00:00,0.5,1,3.04,-0.64,3.10664,0.77666,0.401603,1.52,0.20069,0.000111679,0.200802
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 19:00:00,0.5,1,11.04,-1.44,11.1335,2.78338,0.413902,5.52,0.2055,0.00145105,0.206951
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 19:00:00,0.5,1,65.12,9.12,65.7555,16.4389,0.506231,32.56,0.2025,0.0506154,0.253115
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 19:00:00,0.533333,1,29.76,1.92,29.8219,4.73363,0.794535,15.872,0.417067,0.00668513,0.423752
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 19:00:00,0.5,1,87.4,17.2,89.0764,11.8768,0.893742,43.7,0.402,0.044871,0.446871
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 19:00:00,0.5,1,29.8,9,31.1294,4.15059,0.81496,14.9,0.402,0.00548003,0.40748
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 19:00:00,0.5,1,126.08,64.24,141.502,35.3756,0.967849,63.04,0.2225,0.261425,0.483925
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 19:00:00,0.5,1,72.9,-11.7,73.8329,9.22911,0.855284,36.45,0.39915,0.028492,0.427642
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 19:01:00,0.483333,1,2,-0.8,2.15407,0.172325,2.65003,0.966667,1.28083,1.4066e-05,1.28085
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 19:01:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 19:29:00,0.5,1,775.2,182.4,796.37,31.8548,3.2702,387.6,0.94955,0.68555,1.6351
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 19:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 19:30:00,0.5,1,14.8,-0.6,14.8122,3.70304,0.289474,7.4,0.141,0.00373686,0.144737
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 19:30:00,0.5,1,49.68,-4.14,49.8522,19.9409,0.475691,24.84,0.1815,0.0563454,0.237845
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 19:30:00,0.533333,1,10.8,-6.3,12.5032,1.00026,1.21007,5.76,0.6448,0.000570959,0.645371
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 19:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 19:30:00,0.5,1,639.5,38.5,640.658,32.0329,3.5479,319.75,0.925,0.848949,1.77395
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 19:30:00,0.5,1,99.84,28.16,103.735,18.5242,0.701133,49.92,0.27008,0.0804863,0.350566
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 19:30:00,0.5,1,74.7,-4.2,74.818,9.35225,0.863601,37.35,0.4025,0.0293006,0.431801
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 19:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 19:30:00,0.5,1,110,-541,552.07,22.0828,2.69964,55,0.84815,0.50167,1.34982
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 19:30:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 19:30:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 19:30:00,0.5,1,184.6,40.6,189.012,18.9012,1.23867,92.3,0.462205,0.15713,0.619335
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 19:30:00,0.5,1,71.52,40.56,82.2206,8.22206,0.981937,35.76,0.4625,0.0284683,0.490968
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 19:30:00,0.5,1,63.04,17.44,65.4079,8.72106,0.953902,31.52,0.449,0.0279509,0.476951
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 19:30:00,0.5,2,111.64,-352.86,370.1,12.3367,2.48204,55.82,1.09,0.151021,1.24102
