CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 19:30:00,0.5,1,8.16,4.32,9.23298,0.923298,0.895724,4.08,0.4475,0.000361793,0.447862
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 19:30:00,0.5,1,9.96,-1.53,10.0768,13.4358,0.170933,4.98,0.077,0.00846639,0.0854664
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 19:30:00,0.5,1,107.52,7.36,107.772,13.4715,0.953279,53.76,0.415,0.0616397,0.47664
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 19:30:00,0.5,1,185.4,104.4,212.773,8.51094,1.99698,92.7,0.94955,0.0489378,0.998488
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 19:30:00,0.5,1,21.6,-4.8,22.1269,0.885076,1.90071,10.8,0.94955,0.000802948,0.950353
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 19:30:00,0.516667,1,0.9,-0.4,0.984886,0.131318,0.732013,0.465,0.3782,6.66886e-06,0.378207
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 19:30:00,0.5,1,27.18,0,27.18,15.1,0.329747,13.59,0.1425,0.0223735,0.164873
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 19:30:00,0.5,2,25.68,-1.36,25.716,16.0725,0.314989,12.84,0.134,0.0234947,0.157495
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 19:30:00,0.5,1,1025.5,113.4,1031.75,32.754,5.91076,512.75,1.9127,1.04268,2.95538
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 19:30:00,0.5,1,98.7,17.5,100.239,3.1822,3.84508,49.35,1.9127,0.00984187,1.92254
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 19:30:00,0.5,1,4.8,-7.68,9.05662,1.13208,0.830871,2.4,0.415,0.000435295,0.415435
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 19:30:00,0.5,1,128.8,61.6,142.773,19.0363,1.02391,64.4,0.394,0.117955,0.511955
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 19:30:00,0.5,1,12.8,3.6,13.2966,0.831039,1.1549,6.4,0.577,0.000452221,0.577452
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 19:30:00,0.5,1,139.44,-7.2,139.626,13.9626,1.08891,69.72,0.481,0.0634574,0.544457
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 19:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 19:30:00,0.5,1,17.1,-3.5,17.4545,2.77056,0.7842,8.55,0.39,0.0021,0.3921
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 19:30:00,0.5,2,19.92,-4.44,20.4088,5.10221,0.42471,9.96,0.2075,0.00485506,0.212355
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 19:30:00,0.5,1,7.56,-2.46,7.95017,3.18007,0.365866,3.78,0.1815,0.00143299,0.182933
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 19:30:00,0.5,1,163.2,12,163.641,5.45469,4.02172,81.6,1.981,0.0298592,2.01086
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 19:30:00,0.5,1,1227.2,468,1313.41,43.7803,7.83604,613.6,1.9945,1.92352,3.91802
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 19:30:00,0.5,1,259.2,7.2,259.3,12.965,3.28397,129.6,1.5235,0.118487,1.64199
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 19:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 19:30:00,0.5,1,2,0.6,2.08806,0.372868,0.322065,1,0.161,3.24497e-05,0.161032
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 19:30:00,0.5,1,9.6,-1.5,9.71648,0.777318,1.18863,4.8,0.594,0.000312686,0.594313
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 19:30:00,0.516667,1,211.6,-22.4,212.782,10.6391,2.58838,109.327,1.23845,0.0988771,1.33733
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 19:30:00,0.5,1,458.8,250.4,522.683,65.3354,3.65411,229.4,0.39915,1.42791,1.82706
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 19:30:00,0.5,1,28.16,3.68,28.3994,4.50785,0.758155,14.08,0.37367,0.00540774,0.379078
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 19:30:00,0.5,2,177.2,19.2,178.237,5.94124,1.1072,88.6,0.535,0.0186001,0.5536
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 19:30:00,0.5,1,39,3.9,39.1945,3.13556,2.19431,19.5,1.085,0.0121528,1.09715
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 19:30:00,0.5,1,346.56,172.64,387.18,69.1393,3.30873,173.28,0.34862,1.30575,1.65437
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 19:30:00,0.5,1,210.56,95.2,231.081,41.2645,1.59506,105.28,0.3335,0.464028,0.797528
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 19:30:00,0.5,1,207.2,68.4,218.198,14.5465,1.59447,103.6,0.6525,0.144736,0.797236
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 19:30:00,0.5,1,13.74,-0.18,13.7412,5.49647,0.318562,6.87,0.155,0.00428093,0.159281
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 19:30:00,0.516667,1,5.2,-0.8,5.26118,0.263059,2.39712,2.68667,1.23845,6.04492e-05,1.23851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 19:30:00,0.5,1,467.76,126.24,484.496,48.4496,2.92142,233.88,0.4653,0.99541,1.46071
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 19:30:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 19:30:00,0.5,1,56.08,6.32,56.435,14.1087,0.49753,28.04,0.21164,0.0371251,0.248765
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 19:30:00,0.5,1,3.3,0,3.3,0.264,1.07007,1.65,0.535,3.67256e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 19:30:00,0.516667,1,20.16,-6.08,21.0569,5.26422,0.410417,10.416,0.206667,0.00538209,0.212049
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 19:30:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 19:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 19:30:00,0.5,1,10.88,-1.44,10.9749,2.74372,0.41382,5.44,0.2055,0.00140999,0.20691
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 19:30:00,0.5,1,37.76,2.24,37.8264,9.4566,0.438499,18.88,0.2025,0.0167497,0.21925
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 19:30:00,0.5,1,99,14.6,100.071,13.3428,0.917262,49.5,0.402,0.0566312,0.458631
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 19:30:00,0.5,1,31.6,11.6,33.6618,4.48825,0.816816,15.8,0.402,0.00640792,0.408408
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 19:30:00,0.5,1,101.68,27.84,105.422,26.3556,0.735211,50.84,0.2225,0.145106,0.367606
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 19:30:00,0.5,1,67.8,-12.6,68.9609,8.62011,0.848012,33.9,0.39915,0.0248558,0.424006
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 19:32:00,0.466667,1,21.6,2.72,21.7706,3.45565,0.78868,10.08,0.364933,0.00311737,0.368051
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 19:59:00,0.5,1,759,181.2,780.33,31.2132,3.21552,379.5,0.94955,0.658212,1.60776
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 20:00:00,0.516667,1,3,-2.4,3.84187,0.153675,4.50004,1.55,2.325,2.019e-05,2.32502
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 20:00:00,0.5,1,15.1,-0.9,15.1268,3.7817,0.289795,7.55,0.141,0.00389731,0.144897
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 20:00:00,0.5,1,51.78,-4.56,51.9804,20.7922,0.485518,25.89,0.1815,0.0612589,0.242759
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 20:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 20:00:00,0.5,1,593,28.5,593.684,29.6842,3.30804,296.5,0.925,0.729022,1.65402
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 20:00:00,0.5,1,54.08,5.76,54.3859,9.71176,0.584406,27.04,0.27008,0.0221228,0.292203
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 20:00:00,0.5,1,52.2,-1.5,52.2215,6.52769,0.833549,26.1,0.4025,0.0142746,0.416775
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 20:00:00,0.5,1,86,-539,545.818,21.8327,2.67704,43,0.84815,0.490371,1.33852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 20:00:00,0.5,1,12.16,-1.28,12.2272,0.764199,1.19585,6.08,0.5975,0.00042406,0.597924
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 20:00:00,0.5,1,14,-0.5,14.0089,0.700446,1.85081,7,0.925,0.000405919,0.925406
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 20:00:00,0.5,1,174.8,39.2,179.142,17.9142,1.2067,87.4,0.462205,0.141147,0.603352
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 20:00:00,0.5,1,32.16,0.48,32.1636,3.21636,0.933713,16.08,0.4625,0.00435642,0.466856
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 20:00:00,0.5,1,59.68,16.8,61.9995,8.2666,0.948228,29.84,0.449,0.0251138,0.474114
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 20:00:00,0.5,2,120.28,-346.38,366.669,12.2223,2.47647,60.14,1.09,0.148235,1.23823
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 20:00:00,0.5,1,8.4,4.08,9.33844,0.933844,0.89574,4.2,0.4475,0.000370104,0.44787
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 20:00:00,0.5,1,12.09,0,12.09,16.12,0.178374,6.045,0.077,0.0121872,0.0891872
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 20:00:00,0.5,1,117.12,6.56,117.304,14.6629,0.976051,58.56,0.415,0.0730254,0.488025
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 20:00:00,0.5,1,24.6,0,24.6,0.984,1.90041,12.3,0.94955,0.000654154,0.950204
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 20:00:00,0.5,1,14.4,-4.8,15.1789,0.607157,1.89986,7.2,0.94955,0.000377858,0.949928
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 20:00:00,0.5,1,27.9,-1.08,27.9209,15.5116,0.33222,13.95,0.1425,0.0236099,0.16611
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 20:00:00,0.5,2,20.56,-1.84,20.6422,12.9014,0.298276,10.28,0.134,0.0151382,0.149138
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 20:00:00,0.5,1,882.7,116.2,890.316,28.264,5.37821,441.35,1.9127,0.776405,2.68911
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 20:00:00,0.5,1,103.6,18.2,105.187,3.33925,3.84707,51.8,1.9127,0.0108373,1.92354
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 20:00:00,0.5,1,6.88,-7.36,10.0749,1.25936,0.831077,3.44,0.415,0.000538685,0.415539
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 20:00:00,0.5,1,178.72,65.6,190.379,25.3839,1.20747,89.36,0.394,0.209733,0.603733
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 20:00:00,0.5,1,12.8,3.2,13.1939,0.824621,1.15489,6.4,0.577,0.000445264,0.577445
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 20:00:00,0.5,1,126.96,-9.6,127.322,12.7322,1.06753,63.48,0.481,0.0527668,0.533767
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 20:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 20:00:00,0.5,1,16.8,-3.5,17.1607,2.72392,0.78406,8.4,0.39,0.0020299,0.39203
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 20:00:00,0.5,2,22.16,-4.64,22.6406,5.66014,0.42695,11.08,0.2075,0.00597494,0.213475
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 20:00:00,0.5,1,7.56,-2.34,7.91386,3.16554,0.36584,3.78,0.1815,0.00141993,0.18292
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 20:00:00,0.5,1,147.2,10.4,147.567,4.9189,4.01056,73.6,1.981,0.0242814,2.00528
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 20:00:00,0.5,1,918.4,318.4,972.027,32.4009,6.09609,459.2,1.9945,1.05355,3.04805
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 20:00:00,0.5,1,256.8,5.4,256.857,12.8428,3.27953,128.4,1.5235,0.116265,1.63977
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 20:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 20:00:00,0.5,1,4,0.9,4.1,0.732143,0.32225,2,0.161,0.00012511,0.161125
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 20:00:00,0.5,1,9.6,-1.5,9.71648,0.777318,1.18863,4.8,0.594,0.000312686,0.594313
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 20:00:00,0.5,1,4.4,-1,4.51221,0.564026,0.798513,2.2,0.39915,0.000106414,0.399256
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 20:00:00,0.5,1,25.44,0.96,25.4581,4.04097,0.756031,12.72,0.37367,0.00434559,0.378016
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 20:00:00,0.5,2,42.8,6.4,43.2759,1.44253,1.07219,21.4,0.535,0.0010965,0.536097
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 20:00:00,0.5,1,18.9,0.9,18.9214,1.51371,2.17566,9.45,1.085,0.00283226,1.08783
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 20:00:00,0.5,1,143.84,57.12,154.766,27.6369,1.11451,71.92,0.34862,0.208635,0.557255
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 20:00:00,0.5,1,174.72,83.04,193.45,34.5446,1.3174,87.36,0.3335,0.325199,0.658699
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 20:00:00,0.5,1,239.6,86.8,254.838,16.9892,1.69985,119.8,0.6525,0.197425,0.849925
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 20:00:00,0.5,1,17.34,-0.12,17.3404,6.93617,0.323634,8.67,0.155,0.00681724,0.161817
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 20:00:00,0.5,1,519.84,134.88,537.053,53.7053,3.37677,259.92,0.4653,1.22309,1.68839
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 20:00:00,0.5,1,1.2,0,1.2,0.12,0.930612,0.6,0.4653,6.10639e-06,0.465306
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 20:00:00,0.5,1,46.08,6.4,46.5223,11.6306,0.473737,23.04,0.21164,0.0252286,0.236869
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 20:00:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 20:00:00,0.5,1,3.68,-0.64,3.73524,0.933809,0.401703,1.84,0.20069,0.000161446,0.200851
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 20:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 20:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 20:00:00,0.5,1,12.96,-2.88,13.2761,3.31904,0.409127,6.48,0.2025,0.0020633,0.204563
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 20:00:00,0.5,1,22.72,4.32,23.1271,3.67096,0.789538,11.36,0.391,0.00376923,0.394769
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 20:00:00,0.5,1,53.4,14.2,55.2558,7.36744,0.838532,26.7,0.402,0.0172662,0.419266
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 20:00:00,0.5,1,18.4,3.8,18.7883,2.50511,0.807993,9.2,0.402,0.00199625,0.403996
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 20:00:00,0.5,1,87.2,27.84,91.5364,22.8841,0.663794,43.6,0.2225,0.109397,0.331897
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 20:00:00,0.5,1,63.3,-8.4,63.8549,7.98186,0.840923,31.65,0.39915,0.0213114,0.420461
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 20:01:00,0.483333,1,0.9,-0.4,0.984886,0.131318,0.732013,0.435,0.3538,6.23861e-06,0.353806
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 20:01:00,0.483333,1,178.4,-37.6,182.319,9.11596,2.5375,86.2267,1.15855,0.0679088,1.22646
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 20:01:00,0.483333,1,5.2,-0.8,5.26118,0.263059,2.39712,2.51333,1.15855,5.65493e-05,1.15861
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 20:01:00,0.483333,1,7.2,-7.36,10.2961,2.57402,0.402491,3.48,0.193333,0.00120377,0.194537
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 20:02:00,0.466667,1,12.6,-6.3,14.0872,1.12698,1.21036,5.88,0.5642,0.000634193,0.564834
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 20:29:00,0.5,1,756,180,777.133,31.0853,3.20476,378,0.94955,0.652831,1.60238
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 20:30:00,0.5,1,13.2,-0.1,13.2004,3.30009,0.287936,6.6,0.141,0.00296786,0.143968
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 20:30:00,0.5,1,47.88,-4.44,48.0854,19.2342,0.467845,23.94,0.1815,0.0524224,0.233922
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 20:30:00,0.5,1,10.8,-6.3,12.5032,1.00026,1.21007,5.4,0.6045,0.000535274,0.605035
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 20:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 20:30:00,0.5,1,638,39.5,639.222,31.9611,3.54029,319,0.925,0.845147,1.77015
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 20:30:00,0.5,1,50.4,7.52,50.9579,9.09963,0.579004,25.2,0.27008,0.0194219,0.289502
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 20:30:00,0.5,1,47.1,-2.7,47.1773,5.89717,0.8283,23.55,0.4025,0.0116501,0.41415
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 20:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 20:30:00,0.5,1,99,-540,549,21.96,2.68851,49.5,0.84815,0.496106,1.34426
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 20:30:00,0.5,1,9.92,-2.56,10.245,0.640312,1.1956,4.96,0.5975,0.000297713,0.597798
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 20:30:00,0.5,1,13,-0.5,13.0096,0.650481,1.8507,6.5,0.925,0.000350072,0.92535
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 20:30:00,0.5,1,190,40,194.165,19.4165,1.25604,95,0.462205,0.165814,0.628019
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 20:30:00,0.5,1,27.36,-3.6,27.5958,2.75958,0.931414,13.68,0.4625,0.00320692,0.465707
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 20:30:00,0.5,1,53.6,16.64,56.1235,7.48314,0.939158,26.8,0.449,0.020579,0.469579
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 20:30:00,0.5,2,115.5,-353.3,371.7,12.39,2.48466,57.75,1.09,0.15233,1.24233
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 20:30:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 20:30:00,0.5,1,12,0,12,16,0.178013,6,0.077,0.0120064,0.0890064
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 20:30:00,0.5,1,110.4,4.32,110.484,13.8106,0.959564,55.2,0.415,0.064782,0.479782
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 20:30:00,0.5,1,16.8,1.2,16.8428,0.673712,1.89971,8.4,0.94955,0.000306647,0.949857
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 20:30:00,0.5,1,23.4,-5.4,24.015,0.9606,1.90099,11.7,0.94955,0.000945825,0.950496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 20:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 20:30:00,0.5,1,25.08,-1.86,25.1489,13.9716,0.323309,12.54,0.1425,0.0191545,0.161655
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 20:30:00,0.5,2,20.12,-1.96,20.2152,12.6345,0.297037,10.06,0.134,0.0145185,0.148518
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 20:30:00,0.5,1,814.1,103.6,820.665,26.0529,5.14476,407.05,1.9127,0.659679,2.57238
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 20:30:00,0.5,1,105.7,37.1,112.022,3.55625,3.84998,52.85,1.9127,0.0122915,1.92499
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 20:30:00,0.5,1,4.8,-7.52,8.92135,1.11517,0.830845,2.4,0.415,0.000422389,0.415422
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 20:30:00,0.5,1,155.84,65.12,168.899,22.5198,1.11815,77.92,0.394,0.165075,0.559075
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 20:30:00,0.5,1,14,3.2,14.3611,0.897566,1.15506,7,0.577,0.000527523,0.577528
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 20:30:00,0.5,1,100.56,-51.6,113.026,11.3026,1.04516,50.28,0.481,0.0415822,0.522582
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 20:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 20:30:00,0.5,1,16.3,-3.3,16.6307,2.63979,0.783813,8.15,0.39,0.00190644,0.391906
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 20:30:00,0.5,2,23.04,-4.52,23.4792,5.8698,0.427852,11.52,0.2075,0.00642576,0.213926
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 20:30:00,0.5,1,7.5,-2.34,7.85656,3.14263,0.365799,3.75,0.1815,0.00139944,0.182899
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 20:30:00,0.5,1,133.6,11.2,134.069,4.46895,4.00208,66.8,1.981,0.0200425,2.00104
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 20:30:00,0.5,1,1028.8,364,1091.3,36.3765,6.6449,514.4,1.9945,1.32795,3.32245
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 20:30:00,0.5,1,282.6,3,282.616,14.1308,3.32851,141.3,1.5235,0.140754,1.66425
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 20:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 20:30:00,0.5,1,3.4,0.8,3.49285,0.623723,0.322182,1.7,0.161,9.07997e-05,0.161091
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 20:30:00,0.5,1,9.6,-1.8,9.76729,0.781383,1.18863,4.8,0.594,0.000315965,0.594316
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 20:30:00,0.5,1,153.6,-40,158.723,7.93615,2.50349,76.8,1.1985,0.0532431,1.25174
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 20:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 20:30:00,0.5,1,26.72,0.64,26.7277,4.24249,0.75692,13.36,0.37367,0.00478981,0.37846
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 20:30:00,0.5,2,41.2,6,41.6346,1.38782,1.07203,20.6,0.535,0.00101491,0.536015
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 20:30:00,0.5,1,18.6,3.3,18.8905,1.51124,2.17565,9.3,1.085,0.00282301,1.08782
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 20:30:00,0.5,1,104.16,33.76,109.494,19.5526,0.906096,52.08,0.34862,0.104428,0.453048
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 20:30:00,0.5,1,178.88,89.92,200.209,35.7516,1.36365,89.44,0.3335,0.348323,0.681823
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 20:30:00,0.5,1,265.6,88.8,280.051,18.6701,1.78185,132.8,0.6525,0.238424,0.890924
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 20:30:00,0.5,1,15.6,-0.78,15.6195,6.2478,0.321063,7.8,0.155,0.00553125,0.160531
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 20:30:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 20:30:00,0.5,1,598.08,155.04,617.849,61.7849,4.16815,299.04,0.4653,1.61878,2.08408
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 20:30:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 20:30:00,0.5,1,41.76,5.84,42.1664,10.5416,0.464731,20.88,0.21164,0.0207254,0.232365
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 20:30:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 20:30:00,0.5,1,12.48,-6.56,14.0991,3.52477,0.40467,6.24,0.2,0.00233509,0.202335
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 20:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 20:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 20:30:00,0.516667,1,1.76,-0.32,1.78885,0.447214,0.411075,0.909333,0.21235,3.87087e-05,0.212389
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 20:30:00,0.5,1,6.4,-1.92,6.6818,1.67045,0.406045,3.2,0.2025,0.000522642,0.203023
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 20:30:00,0.5,1,17.76,2.56,17.9436,2.84818,0.786538,8.88,0.391,0.00226897,0.393269
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 20:30:00,0.5,1,67.8,15.6,69.5715,9.27621,0.858744,33.9,0.402,0.0273719,0.429372
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 20:30:00,0.5,1,14,3.4,14.4069,1.92093,0.806348,7,0.402,0.00117377,0.403174
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 20:30:00,0.5,1,96.56,27.44,100.383,25.0958,0.70813,48.28,0.2225,0.131565,0.354065
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 20:30:00,0.5,1,62.7,-9,63.3426,7.91783,0.840242,31.35,0.39915,0.0209708,0.420121
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 20:31:00,0.483333,1,3,-2.4,3.84187,0.153675,4.50004,1.45,2.175,1.88874e-05,2.17502
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 20:59:00,0.5,1,709.2,183,732.43,29.2972,3.05887,354.6,0.94955,0.579885,1.52943
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 21:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 21:00:00,0.5,1,10.4,-0.4,10.4077,2.60192,0.28569,5.2,0.141,0.00184493,0.142845
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 21:00:00,0.5,1,48.36,-4.74,48.5917,19.4367,0.470064,24.18,0.1815,0.0535322,0.235032
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 21:00:00,0.5,1,10.5,-6.3,12.245,0.9796,1.21003,5.25,0.6045,0.000513395,0.605013
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 21:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 21:00:00,0.5,1,680,50,681.836,34.0918,3.77318,340,0.925,0.961588,1.88659
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 21:00:00,0.516667,1,84.64,7.52,84.9734,15.1738,0.64817,43.7307,0.279083,0.0558053,0.334888
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 21:00:00,0.5,1,22.8,-1.2,22.8316,2.85394,0.810457,11.4,0.4025,0.00272858,0.405229
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 21:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 21:00:00,0.5,1,109.5,-535,546.091,21.8436,2.67802,54.75,0.84815,0.490862,1.33901
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 21:00:00,0.5,1,8.64,-2.88,9.10736,0.56921,1.19547,4.32,0.5975,0.000235266,0.597735
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 21:00:00,0.5,1,11.5,-0.5,11.5109,0.575543,1.85055,5.75,0.925,0.00027406,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 21:00:00,0.5,1,193.2,42,197.713,19.7713,1.26827,96.6,0.462205,0.171929,0.634134
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 21:00:00,0.5,1,26.88,-3.36,27.0892,2.70892,0.93118,13.44,0.4625,0.00309024,0.46559
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 21:00:00,0.5,1,57.44,19.04,60.5134,8.06846,0.945849,28.72,0.449,0.0239243,0.472924
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 21:00:00,0.5,2,106.02,-358.64,373.982,12.4661,2.48841,53.01,1.09,0.154207,1.24421
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 21:00:00,0.5,1,7.68,4.08,8.69648,0.869648,0.895642,3.84,0.4475,0.000320969,0.447821
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 21:00:00,0.5,1,11.97,-0.03,11.97,15.9601,0.177893,5.985,0.077,0.0119465,0.0889465
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 21:00:00,0.5,1,103.68,7.04,103.919,12.9898,0.944622,51.84,0.415,0.0573112,0.472311
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 21:00:00,0.5,1,17.4,1.2,17.4413,0.697653,1.89976,8.7,0.94955,0.000328828,0.949879
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 21:00:00,0.5,1,14.4,-5.4,15.3792,0.615168,1.89988,7.2,0.94955,0.000387895,0.949938
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 21:00:00,0.516667,1,0.9,-0.4,0.984886,0.131318,0.732013,0.465,0.3782,6.66886e-06,0.378207
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 21:00:00,0.5,1,26.28,-0.84,26.2934,14.6075,0.326875,13.14,0.1425,0.0209377,0.163438
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 21:00:00,0.5,2,21.28,-1.8,21.356,13.3475,0.300407,10.64,0.134,0.0162033,0.150203
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 21:00:00,0.5,1,1010.8,135.1,1019.79,32.3742,5.86268,505.4,1.9127,1.01864,2.93134
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 21:00:00,0.5,1,98.7,21,100.909,3.20347,3.84535,49.35,1.9127,0.00997385,1.92267
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 21:00:00,0.5,1,4.8,-7.68,9.05662,1.13208,0.830871,2.4,0.415,0.000435295,0.415435
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 21:00:00,0.5,1,111.84,60.64,127.222,16.9629,0.975319,55.92,0.394,0.0936595,0.487659
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 21:00:00,0.5,1,13.2,3.6,13.6821,0.855132,1.15496,6.6,0.577,0.000478823,0.577479
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 21:00:00,0.5,1,41.52,6.96,42.0993,4.20993,0.973538,20.76,0.481,0.00576901,0.486769
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 21:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 21:00:00,0.5,1,17.3,-3.4,17.6309,2.79856,0.784285,8.65,0.39,0.00214266,0.392143
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 21:00:00,0.5,2,21.08,-4.32,21.5181,5.37953,0.425794,10.54,0.2075,0.00539718,0.212897
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 21:00:00,0.5,1,7.5,-2.34,7.85656,3.14263,0.365799,3.75,0.1815,0.00139944,0.182899
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 21:00:00,0.5,1,130.4,11.2,130.88,4.36267,4.0002,65.2,1.981,0.0191005,2.0001
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 21:00:00,0.5,1,994.4,371.2,1061.42,35.3808,6.50149,497.2,1.9945,1.25624,3.25074
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 21:00:00,0.5,1,267,0.6,267.001,13.35,3.29826,133.5,1.5235,0.12563,1.64913
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 21:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 21:00:00,0.5,1,3.6,0.9,3.7108,0.662642,0.322205,1.8,0.161,0.000102485,0.161102
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 21:00:00,0.5,1,11.7,-1.8,11.8377,0.947012,1.18893,5.85,0.594,0.000464111,0.594464
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 21:00:00,0.5,1,219.6,-22,220.699,11.035,2.60288,109.8,1.1985,0.10294,1.30144
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 21:00:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 21:00:00,0.5,1,27.04,1.28,27.0703,4.29687,0.757167,13.52,0.37367,0.0049134,0.378583
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 21:00:00,0.5,2,37.6,5.2,37.9579,1.26526,1.07169,18.8,0.535,0.000843572,0.535844
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 21:00:00,0.5,1,15.3,0.3,15.3029,1.22424,2.17371,7.65,1.085,0.00185258,1.08685
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 21:00:00,0.5,1,142.88,33.12,146.668,26.1908,1.07199,71.44,0.34862,0.187373,0.535993
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 21:00:00,0.5,1,168.8,76,185.12,33.0572,1.2626,84.4,0.3335,0.297798,0.631298
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 21:00:00,0.5,1,262.8,86.8,276.764,18.4509,1.77072,131.4,0.6525,0.232858,0.885358
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 21:00:00,0.5,1,17.46,-0.3,17.4626,6.98503,0.323827,8.73,0.155,0.00691364,0.161914
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 21:00:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 21:00:00,0.5,1,471.6,122.64,487.285,48.7285,2.94441,235.8,0.4653,1.00691,1.47221
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 21:00:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 21:00:00,0.5,1,41.12,5.68,41.5104,10.3776,0.463451,20.56,0.21164,0.0200856,0.231726
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 21:00:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 21:00:00,0.5,1,4.16,-7.36,8.4543,2.11358,0.401679,2.08,0.2,0.00083961,0.20084
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 21:00:00,0.5,1,4.16,-0.64,4.20894,1.05224,0.40179,2.08,0.20069,0.000204993,0.200895
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 21:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 21:00:00,0.5,1,6.88,-2.24,7.23547,1.80887,0.406226,3.44,0.2025,0.000612846,0.203113
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 21:00:00,0.5,1,17.92,2.72,18.1253,2.87702,0.78663,8.96,0.391,0.00231515,0.393315
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 21:00:00,0.5,1,61.8,18.6,64.5384,8.60511,0.851109,30.9,0.402,0.0235547,0.425555
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 21:00:00,0.5,1,12,3.2,12.4193,1.65591,0.805744,6,0.402,0.000872244,0.402872
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 21:00:00,0.5,1,129.44,27.76,132.383,33.0958,0.90263,64.72,0.2225,0.228815,0.451315
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 21:00:00,0.5,1,38.7,-11.4,40.3441,5.04302,0.815314,19.35,0.39915,0.00850714,0.407657
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 21:01:00,0.483333,1,1.6,-0.32,1.63169,0.407922,0.411062,0.773333,0.19865,3.01278e-05,0.19868
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 21:29:00,0.5,1,720,187.2,743.938,29.7575,3.0956,360,0.94955,0.598251,1.5478
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 21:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 21:30:00,0.5,1,10.1,0,10.1,2.525,0.285475,5.05,0.141,0.00173745,0.142737
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 21:30:00,0.5,1,47.58,-4.2,47.765,19.106,0.466452,23.79,0.1815,0.0517261,0.233226
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 21:30:00,0.5,1,12.3,-6.3,13.8196,1.10556,1.21031,6.15,0.6045,0.000653916,0.605154
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 21:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 21:30:00,0.5,1,651.5,46,653.122,32.6561,3.61461,325.75,0.925,0.882303,1.8073
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 21:30:00,0.5,1,15,-0.9,15.027,1.87837,0.807364,7.5,0.4025,0.00118197,0.403682
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 21:30:00,0.5,1,96,-541,549.452,21.9781,2.69014,48,0.84815,0.496922,1.34507
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 21:30:00,0.55,1,8,-3.84,8.87387,0.554617,1.19545,4.4,0.65725,0.000245693,0.657496
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 21:30:00,0.5,1,13.5,-0.5,13.5093,0.675463,1.85075,6.75,0.925,0.000377478,0.925377
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 21:30:00,0.5,1,186.8,44.6,192.051,19.2051,1.24885,93.4,0.462205,0.162222,0.624427
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 21:30:00,0.5,1,26.16,-3.36,26.3749,2.63749,0.930859,13.08,0.4625,0.00292942,0.465429
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 21:30:00,0.5,1,73.92,26.08,78.3858,10.4514,0.978286,36.96,0.449,0.040143,0.489143
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 21:30:00,0.0166667,2,106.66,-358,373.551,12.4517,2.4877,1.77767,0.0363333,0.00512837,0.0414617
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 21:30:00,0.5,1,7.44,3.6,8.2652,0.82652,0.89558,3.72,0.4475,0.000289923,0.44779
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 21:30:00,0.5,1,12,-0.06,12.0001,16.0002,0.178013,6,0.077,0.0120067,0.0890067
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 21:30:00,0.5,1,102.72,8.48,103.069,12.8837,0.942756,51.36,0.415,0.0563782,0.471378
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 21:30:00,0.5,1,18,1.8,18.0898,0.723591,1.89981,9,0.94955,0.000353733,0.949904
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 21:30:00,0.5,1,22.2,-4.8,22.713,0.90852,1.90079,11.1,0.94955,0.000846047,0.950396
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 21:30:00,0.5,1,24.78,-0.9,24.7963,13.7757,0.322243,12.39,0.1425,0.0186213,0.161121
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 21:30:00,0.5,2,21.56,-2,21.6526,13.5329,0.301313,10.78,0.134,0.0166564,0.150656
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 21:30:00,0.5,1,830.2,117.6,838.488,26.6187,5.20269,415.1,1.9127,0.688643,2.60134
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 21:30:00,0.5,1,94.5,41.3,103.131,3.27399,3.84624,47.25,1.9127,0.0104178,1.92312
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 21:30:00,0.5,1,4.8,-8,9.32952,1.16619,0.830924,2.4,0.415,0.000461924,0.415462
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 21:30:00,0.5,1,159.52,71.04,174.623,23.2831,1.14091,79.76,0.394,0.176455,0.570455
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 21:30:00,0.5,1,12.8,2.4,13.0231,0.813941,1.15487,6.4,0.577,0.000433805,0.577434
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 21:30:00,0.5,1,28.08,2.64,28.2038,2.82038,0.967178,14.04,0.481,0.00258921,0.483589
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 21:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 21:30:00,0.5,1,18.1,-3.5,18.4353,2.92624,0.784685,9.05,0.39,0.00234263,0.392343
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 21:30:00,0.5,2,18.2,-4.12,18.6605,4.66513,0.423118,9.1,0.2075,0.00405887,0.211559
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 21:30:00,0.5,1,7.08,-2.34,7.45667,2.98267,0.365521,3.54,0.1815,0.00126061,0.182761
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 21:30:00,0.5,1,120.8,7.2,121.014,4.03381,3.99466,60.4,1.981,0.0163294,1.99733
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 21:30:00,0.5,1,1059.2,384,1126.66,37.5553,6.81982,529.6,1.9945,1.41541,3.40991
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 21:30:00,0.5,1,231.6,7.8,231.731,11.5866,3.23626,115.8,1.5235,0.0946318,1.61813
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 21:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 21:30:00,0.5,1,3.6,0.9,3.7108,0.662642,0.322205,1.8,0.161,0.000102485,0.161102
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 21:30:00,0.5,1,9.6,-1.5,9.71648,0.777318,1.18863,4.8,0.594,0.000312686,0.594313
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 21:30:00,0.5,1,174.4,-39.2,178.751,8.93756,2.53206,87.2,1.1985,0.0675278,1.26603
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 21:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 21:30:00,0.5,1,29.44,1.44,29.4752,4.6786,0.75899,14.72,0.37367,0.00582519,0.379495
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 21:30:00,0.5,2,37.2,5.6,37.6191,1.25397,1.07166,18.6,0.535,0.000828584,0.535829
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 21:30:00,0.516667,1,65.7,12,66.7869,5.34295,2.24057,33.945,1.12117,0.0364628,1.15763
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 21:30:00,0.5,1,132.48,40,138.387,24.712,1.03086,66.24,0.34862,0.166811,0.515431
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 21:30:00,0.5,1,161.76,78.4,179.758,32.0996,1.22859,80.88,0.3335,0.280795,0.614295
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 21:30:00,0.5,1,268.4,87.2,282.21,18.814,1.78923,134.2,0.6525,0.242113,0.894613
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 21:30:00,0.516667,1,15.24,-0.36,15.2443,6.0977,0.320537,7.874,0.160167,0.00544431,0.165611
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 21:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 21:30:00,0.5,1,463.2,123.36,479.345,47.9345,2.87932,231.6,0.4653,0.974359,1.43966
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 21:30:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 21:30:00,0.5,1,40.48,6.16,40.946,10.2365,0.462366,20.24,0.21164,0.0195431,0.231183
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 21:30:00,0.5,1,3.6,0.3,3.61248,0.288998,1.07009,1.8,0.535,4.401e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 21:30:00,0.5,1,18.4,-5.92,19.3289,4.83223,0.408777,9.2,0.2,0.00438871,0.204389
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 21:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 21:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 21:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 21:30:00,0.5,1,5.12,-2.4,5.65459,1.41365,0.405749,2.56,0.2025,0.0003743,0.202874
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 21:30:00,0.5,1,17.76,0.8,17.778,2.82191,0.786455,8.88,0.391,0.00222729,0.393227
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 21:30:00,0.5,1,55,13.4,56.6088,7.54784,0.840244,27.5,0.402,0.0181221,0.420122
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 21:30:00,0.5,1,12.2,3.6,12.7201,1.69601,0.80583,6.1,0.402,0.000914997,0.402915
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 21:30:00,0.5,1,105.12,29.68,109.23,27.3074,0.756551,52.56,0.2225,0.155776,0.378276
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 21:30:00,0.5,1,35.4,-11.4,37.1903,4.64879,0.812758,17.7,0.39915,0.00722907,0.406379
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 21:31:00,0.483333,1,56.96,8.96,57.6604,10.2965,0.589894,27.5307,0.261077,0.0240381,0.285115
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 21:31:00,0.483333,2,110.16,-363,379.347,12.6449,2.49732,53.244,1.05367,0.153374,1.20704
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 21:31:00,0.483333,1,0.9,-0.4,0.984886,0.131318,0.732013,0.435,0.3538,6.23861e-06,0.353806
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 21:59:00,0.5,1,684.6,138.6,698.489,27.9396,2.95387,342.3,0.94955,0.527386,1.47694
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 22:00:00,0.5,1,3,-3,4.24264,0.169706,4.50005,1.5,2.25,2.38277e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 22:00:00,0.5,1,9.2,0,9.2,2.3,0.284883,4.6,0.141,0.0014416,0.142442
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 22:00:00,0.5,1,47.7,-4.38,47.9007,19.1603,0.467041,23.85,0.1815,0.0520203,0.23352
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 22:00:00,0.5,1,9.9,-6.3,11.7346,0.938765,1.20994,4.95,0.6045,0.000471485,0.604971
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 22:00:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 22:00:00,0.5,1,716,62.5,718.723,35.9361,3.98689,358,0.925,1.06844,1.99344
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 22:00:00,0.5,1,41.92,8.32,42.7377,7.63173,0.567482,20.96,0.27008,0.0136612,0.283741
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 22:00:00,0.5,1,15.3,-1.2,15.347,1.91837,0.807466,7.65,0.4025,0.00123285,0.403733
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 22:00:00,0.5,1,78.5,-566,571.418,22.8567,2.7712,39.25,0.84815,0.537449,1.3856
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 22:00:00,0.5,1,9.5,-0.5,9.51315,0.475657,1.85037,4.75,0.925,0.000187188,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 22:00:00,0.5,1,179,44.6,184.473,18.4473,1.22376,89.5,0.462205,0.149673,0.611878
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 22:00:00,0.5,1,18,-2.88,18.2289,1.82289,0.927799,9,0.4625,0.00139934,0.463899
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 22:00:00,0.5,1,59.68,18.4,62.4521,8.32694,0.948963,29.84,0.449,0.0254817,0.474482
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 22:00:00,0.5,2,105.96,-367.78,382.74,12.758,2.50303,52.98,1.09,0.161513,1.25151
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 22:00:00,0.5,1,9.84,5.76,11.4019,1.14019,0.896103,4.92,0.4475,0.000551734,0.448052
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 22:00:00,0.5,1,9.87,-1.47,9.97887,13.3052,0.170605,4.935,0.077,0.00830258,0.0853026
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 22:00:00,0.5,1,106.72,4.8,106.828,13.3535,0.95113,53.36,0.415,0.0605649,0.475565
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 22:00:00,0.5,1,18,1.2,18.04,0.721598,1.8998,9,0.94955,0.000351788,0.949902
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 22:00:00,0.5,1,13.8,-4.8,14.611,0.584438,1.8998,6.9,0.94955,0.000350109,0.9499
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 22:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 22:00:00,0.5,1,23.94,-1.08,23.9643,13.3135,0.319785,11.97,0.1425,0.0173927,0.159893
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 22:00:00,0.5,2,18.76,-1.96,18.8621,11.7888,0.29328,9.38,0.134,0.0126399,0.14664
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 22:00:00,0.5,1,921.9,109.9,928.427,29.4739,5.514,460.95,1.9127,0.844299,2.757
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 22:00:00,0.5,1,102.9,37.1,109.384,3.4725,3.84884,51.45,1.9127,0.0117194,1.92442
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 22:00:00,0.5,1,4.8,-7.68,9.05662,1.13208,0.830871,2.4,0.415,0.000435295,0.415435
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 22:00:00,0.5,1,124,59.04,137.338,18.3117,1.00629,62,0.394,0.109146,0.503146
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 22:00:00,0.5,1,14,3.6,14.4554,0.903466,1.15507,7,0.577,0.00053448,0.577534
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 22:00:00,0.5,1,28.8,1.44,28.836,2.8836,0.967413,14.4,0.481,0.00270658,0.483707
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 22:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 22:00:00,0.5,1,13.3,-3.3,13.7033,2.17512,0.782589,6.65,0.39,0.00129435,0.391294
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 22:00:00,0.0166667,2,15.08,-3.48,15.4763,3.86908,0.420584,0.251333,0.00691667,9.30623e-05,0.00700973
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 22:00:00,0.5,1,2.52,-2.1,3.2803,1.31212,0.363488,1.26,0.1815,0.00024396,0.181744
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 22:00:00,0.5,1,110.4,8,110.689,3.68965,3.98932,55.2,1.981,0.0136618,1.99466
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 22:00:00,0.5,1,912.8,383.2,989.973,32.9991,6.17461,456.4,1.9945,1.09281,3.08731
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 22:00:00,0.5,1,210.6,10.2,210.847,10.5423,3.20369,105.3,1.5235,0.0783433,1.60184
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 22:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 22:00:00,0.5,1,3.6,0.9,3.7108,0.662642,0.322205,1.8,0.161,0.000102485,0.161102
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 22:00:00,0.5,1,10.2,-1.5,10.3097,0.824776,1.1887,5.1,0.594,0.000352032,0.594352
