CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 22:00:00,0.5,1,135.2,-36.4,140.014,7.00071,2.47986,67.6,1.1985,0.0414313,1.23993
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 22:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 22:00:00,0.5,1,25.76,3.52,25.9994,4.12689,0.756405,12.88,0.37367,0.00453234,0.378202
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 22:00:00,0.5,2,36.8,5.6,37.2236,1.24079,1.07162,18.4,0.535,0.000811253,0.535811
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 22:00:00,0.5,1,131.84,39.52,137.636,24.5778,1.02725,65.92,0.34862,0.165005,0.513625
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 22:00:00,0.5,1,238.72,105.12,260.84,46.5786,1.84948,119.36,0.3335,0.591238,0.924738
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 22:00:00,0.5,1,214.4,78,228.148,15.2098,1.62147,107.2,0.6525,0.158236,0.810736
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 22:00:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 22:00:00,0.5,1,302.4,96,317.272,31.7272,1.78432,151.2,0.4653,0.426861,0.892161
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 22:00:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 22:00:00,0.5,1,40.08,6,40.5266,10.1317,0.46157,20.04,0.21164,0.0191448,0.230785
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 22:00:00,0.5,1,6,0,6,0.48,1.07024,3,0.535,0.000121407,0.535121
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 22:00:00,0.5,1,4.48,-7.36,8.61626,2.15407,0.401744,2.24,0.2,0.000872088,0.200872
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 22:00:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 22:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 22:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 22:00:00,0.5,1,7.36,-1.6,7.53191,1.88298,0.406328,3.68,0.2025,0.000664091,0.203164
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 22:00:00,0.5,1,16.8,1.92,16.9094,2.68403,0.78603,8.4,0.391,0.00201496,0.393015
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 22:00:00,0.5,1,42.4,14.4,44.7786,5.97048,0.826678,21.2,0.402,0.0113392,0.413339
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 22:00:00,0.5,1,12,3.4,12.4724,1.66298,0.805759,6,0.402,0.000879709,0.40288
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 22:00:00,0.5,1,89.76,21.76,92.3599,23.09,0.667749,44.88,0.2225,0.111374,0.333874
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 22:00:00,0.5,1,34.8,-11.4,36.6197,4.57746,0.812318,17.4,0.39915,0.00700893,0.406159
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 22:01:00,0.483333,2,16.32,-3.92,16.7842,4.19605,0.421567,7.888,0.200583,0.00317421,0.203758
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 22:01:00,0.483333,1,68.7,12.9,69.9006,5.59205,2.24731,33.205,1.04883,0.0373651,1.0862
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 22:01:00,0.483333,1,14.7,-0.18,14.7011,5.88044,0.3198,7.105,0.149833,0.0047366,0.15457
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 22:03:00,0.45,1,8.64,-2.88,9.10736,0.56921,1.19547,3.888,0.53775,0.00021174,0.537962
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 22:29:00,0.5,1,714.6,162,732.733,29.3093,3.05983,357.3,0.94955,0.580364,1.52991
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 22:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 22:30:00,0.5,1,8,-0.3,8.00562,2.00141,0.284183,4,0.141,0.00109159,0.142092
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 22:30:00,0.5,1,46.56,-4.26,46.7545,18.7018,0.462121,23.28,0.1815,0.0495606,0.231061
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 22:30:00,0.5,1,9.9,-6.3,11.7346,0.938765,1.20994,4.95,0.6045,0.000471485,0.604971
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 22:30:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 22:30:00,0.5,1,722,60,724.489,36.2244,4.02131,361,0.925,1.08566,2.01066
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 22:30:00,0.5,1,84.16,8.16,84.5547,15.099,0.647108,42.08,0.27008,0.0534741,0.323554
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 22:30:00,0.5,1,14.4,-1.2,14.4499,1.80624,0.807186,7.2,0.4025,0.00109294,0.403593
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 22:30:00,0.5,1,71.5,-551,555.62,22.2248,2.71258,35.75,0.84815,0.508142,1.35629
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 22:30:00,0.5,1,8.32,-3.2,8.91417,0.557136,1.19545,4.16,0.5975,0.000225391,0.597725
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 22:30:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 22:30:00,0.5,1,176.4,39.6,180.79,18.079,1.21192,88.2,0.462205,0.143757,0.605962
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 22:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 22:30:00,0.5,1,68.16,19.68,70.9443,9.45923,0.963766,34.08,0.449,0.0328828,0.481883
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 22:30:00,0.5,2,108.24,-358.22,374.216,12.4739,2.4888,54.12,1.09,0.154399,1.2444
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 22:30:00,0.5,1,11.04,6.72,12.9244,1.29244,0.896418,5.52,0.4475,0.000708918,0.448209
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 22:30:00,0.5,1,11.07,0.66,11.0897,14.7862,0.174508,5.535,0.077,0.0102538,0.0872538
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 22:30:00,0.5,1,101.6,3.36,101.656,12.7069,0.939684,50.8,0.415,0.0548421,0.469842
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 22:30:00,0.5,1,18,1.2,18.04,0.721598,1.8998,9,0.94955,0.000351788,0.949902
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 22:30:00,0.5,1,21.6,-4.8,22.1269,0.885076,1.90071,10.8,0.94955,0.000802948,0.950353
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 22:30:00,0.516667,1,0.9,-0.4,0.984886,0.131318,0.732013,0.465,0.3782,6.66886e-06,0.378207
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 22:30:00,0.5,1,24.3,-1.02,24.3214,13.5119,0.32083,12.15,0.1425,0.0179148,0.160415
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 22:30:00,0.5,2,17.68,-1.96,17.7883,11.1177,0.290483,8.84,0.134,0.0112417,0.145242
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 22:30:00,0.5,1,852.6,119,860.865,27.329,5.27718,426.3,1.9127,0.725889,2.63859
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 22:30:00,0.5,1,86.1,18.9,88.15,2.79841,3.84062,43.05,1.9127,0.00761106,1.92031
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 22:30:00,0.5,1,4.96,-7.68,9.14243,1.1428,0.830887,2.48,0.415,0.000443583,0.415444
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 22:30:00,0.5,1,119.2,59.52,133.234,17.7645,0.993441,59.6,0.394,0.102721,0.496721
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 22:30:00,0.5,1,11.6,3.2,12.0333,0.75208,1.15474,5.8,0.577,0.000370371,0.57737
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 22:30:00,0.5,1,29.04,1.44,29.0757,2.90757,0.967504,14.52,0.481,0.00275176,0.483752
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 22:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 22:30:00,0.5,1,11.4,-3,11.7881,1.87113,0.781916,5.7,0.39,0.00095784,0.390958
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 22:30:00,0.5,2,14.88,-3.8,15.3576,3.83939,0.420498,7.44,0.2075,0.00274918,0.210249
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 22:30:00,0.5,1,2.46,-2.04,3.19581,1.27832,0.363463,1.23,0.1815,0.000231554,0.181732
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 22:30:00,0.5,1,100.8,7.2,101.057,3.36856,3.98477,50.4,1.981,0.0113875,1.99239
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 22:30:00,0.5,1,1016.8,384.8,1087.18,36.2392,6.62489,508.4,1.9945,1.31794,3.31244
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 22:30:00,0.5,1,187.8,8.4,187.988,9.39939,3.17155,93.9,1.5235,0.0622769,1.58578
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 22:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 22:30:00,0.5,1,1.9,0.4,1.94165,0.346723,0.322056,0.95,0.161,2.80586e-05,0.161028
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 22:30:00,0.5,1,9.6,-1.5,9.71648,0.777318,1.18863,4.8,0.594,0.000312686,0.594313
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 22:30:00,0.5,1,158.8,-30.4,161.684,8.08418,2.5075,79.4,1.1985,0.055248,1.25375
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 22:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 22:30:00,0.55,1,29.92,3.2,30.0906,4.77629,0.759482,16.456,0.411037,0.00667808,0.417715
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 22:30:00,0.5,2,36.8,5.2,37.1656,1.23885,1.07162,18.4,0.535,0.000808724,0.535809
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 22:30:00,0.5,1,91.8,15,93.0174,7.44139,2.30689,45.9,1.085,0.0684471,1.15345
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 22:30:00,0.5,1,138.24,33.44,142.227,25.3977,1.04963,69.12,0.34862,0.176197,0.524817
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 22:30:00,0.5,1,266.08,117.28,290.78,51.925,2.13652,133.04,0.3335,0.734758,1.06826
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 22:30:00,0.5,1,250.4,86.8,265.018,17.6678,1.73203,125.2,0.6525,0.213513,0.866013
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 22:30:00,0.5,1,13.92,0.24,13.9221,5.56883,0.318789,6.96,0.155,0.00439438,0.159394
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 22:30:00,0.516667,1,3.6,-1.2,3.79473,0.189737,2.39706,1.86,1.23845,3.14476e-05,1.23848
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 22:30:00,0.5,1,456.96,121.92,472.945,47.2945,2.82763,228.48,0.4653,0.948513,1.41381
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 22:30:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 22:30:00,0.5,1,36.24,5.12,36.5999,9.14997,0.454509,18.12,0.21164,0.0156146,0.227255
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 22:30:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 22:30:00,0.5,1,8.96,-6.88,11.2967,2.82418,0.402998,4.48,0.2,0.00149909,0.201499
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 22:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.401454,0.88,0.20069,3.7029e-05,0.200727
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 22:30:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 22:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 22:30:00,0.5,1,6.08,-1.92,6.37595,1.59399,0.405952,3.04,0.2025,0.000475892,0.202976
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 22:30:00,0.5,1,19.68,1.92,19.7734,3.13864,0.787511,9.84,0.391,0.00275534,0.393755
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 22:30:00,0.5,1,56.4,16.8,58.849,7.84653,0.84317,28.2,0.402,0.0195848,0.421585
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 22:30:00,0.5,1,13,3.6,13.4893,1.79857,0.806058,6.5,0.402,0.001029,0.403029
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 22:30:00,0.5,1,127.84,31.92,131.765,32.9412,0.898364,63.92,0.2225,0.226682,0.449182
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 22:30:00,0.5,1,30.3,-11.7,32.4805,4.06006,0.809328,15.15,0.39915,0.005514,0.404664
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 22:59:00,0.5,1,688.2,148.2,703.976,28.159,2.97051,344.1,0.94955,0.535705,1.48525
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 23:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 23:00:00,0.5,1,8.9,0,8.9,2.225,0.284698,4.45,0.141,0.00134912,0.142349
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 23:00:00,0.5,1,44.34,-4.8,44.5991,17.8396,0.453193,22.17,0.1815,0.0450963,0.226596
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 23:00:00,0.5,1,10.2,-6.3,11.9887,0.9591,1.20998,5.1,0.6045,0.000492132,0.604992
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 23:00:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 23:00:00,0.5,1,699,55,701.16,35.058,3.88373,349.5,0.925,1.01687,1.94187
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 23:00:00,0.5,1,34.88,7.52,35.6814,6.37168,0.559205,17.44,0.27008,0.00952255,0.279603
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 23:00:00,0.5,1,14.4,-1.2,14.4499,1.80624,0.807186,7.2,0.4025,0.00109294,0.403593
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 23:00:00,0.5,1,82.5,-548,554.175,22.167,2.70731,41.25,0.84815,0.505503,1.35365
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 23:00:00,0.5,1,8,-3.52,8.74016,0.54626,1.19543,4,0.5975,0.000216677,0.597717
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 23:00:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 23:00:00,0.5,1,151.8,41.4,157.344,15.7344,1.14219,75.9,0.462205,0.108888,0.571093
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 23:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 23:00:00,0.5,1,58.88,19.2,61.9314,8.25752,0.948117,29.44,0.449,0.0250586,0.474059
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 23:00:00,0.5,2,110.66,-360.36,376.968,12.5656,2.49336,55.33,1.09,0.156679,1.24668
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 23:00:00,0.5,1,10.8,6.48,12.5949,1.25949,0.896346,5.4,0.4475,0.000673227,0.448173
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 23:00:00,0.5,1,10.47,0.66,10.4908,13.9877,0.172353,5.235,0.077,0.00917627,0.0861763
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 23:00:00,0.5,1,100.8,6.56,101.013,12.6267,0.938302,50.4,0.415,0.0541512,0.469151
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 23:00:00,0.5,1,19.2,1.2,19.2375,0.769499,1.8999,9.6,0.94955,0.000400042,0.94995
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 23:00:00,0.5,1,18.6,-4.8,19.2094,0.768375,1.90031,9.3,0.94955,0.000605163,0.950155
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 23:00:00,0.5,1,15.12,-1.86,15.234,8.46332,0.299057,7.56,0.1425,0.00702848,0.149528
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 23:00:00,0.5,2,12.32,-1.84,12.4566,7.7854,0.279025,6.16,0.134,0.00551271,0.139513
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 23:00:00,0.5,1,828.8,122.5,837.804,26.597,5.20044,414.4,1.9127,0.68752,2.60022
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 23:00:00,0.5,1,91.7,19.6,93.7713,2.97687,3.84263,45.85,1.9127,0.00861271,1.92131
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 23:00:00,0.5,1,4.96,-7.68,9.14243,1.1428,0.830887,2.48,0.415,0.000443583,0.415444
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 23:00:00,0.5,1,123.2,60.64,137.315,18.3087,1.00622,61.6,0.394,0.10911,0.50311
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 23:00:00,0.5,1,13.2,3.2,13.5823,0.848896,1.15494,6.6,0.577,0.000471865,0.577472
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 23:00:00,0.5,1,24.24,1.68,24.2981,2.42981,0.965844,12.12,0.481,0.00192175,0.482922
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 23:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 23:00:00,0.5,1,11.1,-3.2,11.5521,1.83366,0.78184,5.55,0.39,0.00091986,0.39092
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 23:00:00,0.5,2,16.6,-3.88,17.0474,4.26185,0.421775,8.3,0.2075,0.00338747,0.210887
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 23:00:00,0.5,1,2.46,-2.04,3.19581,1.27832,0.363463,1.23,0.1815,0.000231554,0.181732
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 23:00:00,0.5,1,92,6.4,92.2223,3.07408,3.98097,46,1.981,0.0094835,1.99048
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 23:00:00,0.5,1,1062.4,409.6,1138.62,37.9542,6.88026,531.2,1.9945,1.44563,3.44013
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 23:00:00,0.5,1,185.4,10.2,185.68,9.28402,3.16851,92.7,1.5235,0.0607574,1.58426
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 23:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 23:00:00,0.5,1,3.6,0.8,3.68782,0.658539,0.322202,1.8,0.161,0.000101219,0.161101
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 23:00:00,0.5,1,7.5,-1.8,7.71298,0.617038,1.18839,3.75,0.594,0.000197031,0.594197
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 23:00:00,0.5,1,196,-22,197.231,9.86154,2.56142,98,1.1985,0.0822117,1.28071
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 23:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 23:00:00,0.5,2,39.6,5.6,39.994,1.33313,1.07187,19.8,0.535,0.000936501,0.535937
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 23:00:00,0.5,1,28.8,2.4,28.8998,2.31199,2.18321,14.4,1.085,0.00660719,1.09161
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 23:00:00,0.5,1,142.24,37.12,147.004,26.2507,1.0737,71.12,0.34862,0.188231,0.536851
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 23:00:00,0.5,1,255.68,105.6,276.629,49.398,1.99696,127.84,0.3335,0.664982,0.998482
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 23:00:00,0.5,1,197.6,73.2,210.723,14.0482,1.57498,98.8,0.6525,0.134988,0.787488
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 23:00:00,0.5,1,15.72,0.54,15.7293,6.29171,0.321219,7.86,0.155,0.00560928,0.160609
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 23:00:00,0.5,1,467.52,127.44,484.578,48.4578,2.9221,233.76,0.4653,0.995749,1.46105
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 23:00:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 23:00:00,0.5,1,33.44,5.2,33.8419,8.46047,0.44998,16.72,0.21164,0.01335,0.22499
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 23:00:00,0.5,1,3.3,0,3.3,0.264,1.07007,1.65,0.535,3.67256e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 23:00:00,0.5,1,17.28,-6.08,18.3184,4.57961,0.407884,8.64,0.2,0.00394184,0.203942
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 23:00:00,0.5,1,2.4,-0.64,2.48387,0.620967,0.401523,1.2,0.20069,7.13919e-05,0.200761
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 23:00:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 23:00:00,0.5,1,5.76,-2.56,6.30327,1.57582,0.40593,2.88,0.2025,0.000465103,0.202965
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 23:00:00,0.5,1,16.8,2.24,16.9487,2.69027,0.786049,8.4,0.391,0.00202434,0.393024
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 23:00:00,0.5,1,42.8,13.8,44.9698,5.99597,0.826872,21.4,0.402,0.0114362,0.413436
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 23:00:00,0.5,1,13,3.6,13.4893,1.79857,0.806058,6.5,0.402,0.001029,0.403029
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 23:00:00,0.5,1,95.76,24.24,98.7803,24.6951,0.699794,47.88,0.2225,0.127397,0.349897
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 23:00:00,0.5,1,32.7,-10.5,34.3444,4.29305,0.81063,16.35,0.39915,0.00616503,0.405315
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 23:01:00,0.483333,1,0.9,-0.4,0.984886,0.131318,0.732013,0.435,0.3538,6.23861e-06,0.353806
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 23:01:00,0.483333,1,3.6,-1.2,3.79473,0.189737,2.39706,1.74,1.15855,2.94187e-05,1.15858
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 23:01:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 23:03:00,0.45,1,24.96,1.6,25.0112,3.97004,0.755729,11.232,0.336303,0.00377493,0.340078
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-09 23:29:00,0.5,1,658.2,144,673.768,26.9507,2.88053,329.1,0.94955,0.490716,1.44027
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09 23:30:00,0.5,1,3,-3,4.24264,0.169706,4.50005,1.5,2.25,2.38277e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09 23:30:00,0.5,1,8.6,-0.1,8.60058,2.15015,0.28452,4.3,0.141,0.00125987,0.14226
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09 23:30:00,0.5,1,36.42,-5.4,36.8182,14.7273,0.424467,18.21,0.1815,0.0307336,0.212234
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09 23:30:00,0.5,1,11.1,-6.6,12.9139,1.03312,1.21014,5.55,0.6045,0.00057102,0.605071
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09 23:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09 23:30:00,0.5,1,713,60,715.52,35.776,3.96789,356.5,0.925,1.05894,1.98394
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09 23:30:00,0.5,1,46.08,8.48,46.8538,8.36675,0.572999,23.04,0.27008,0.0164194,0.286499
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09 23:30:00,0.5,1,15,-1.8,15.1076,1.88845,0.807389,7.5,0.4025,0.00119469,0.403695
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09 23:30:00,0.5,1,90,-554,561.263,22.4505,2.73333,45,0.84815,0.518516,1.36667
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09 23:30:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09 23:30:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09 23:30:00,0.5,1,193.8,41.4,198.173,19.8173,1.26987,96.9,0.462205,0.17273,0.634935
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09 23:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-09 23:30:00,0.5,1,55.2,17.92,58.0359,7.73812,0.942011,27.6,0.449,0.0220054,0.471005
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-09 23:30:00,0.5,2,106.68,-365.28,380.539,12.6846,2.49932,53.34,1.09,0.159661,1.24966
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-09 23:30:00,0.5,1,10.56,6.24,12.2659,1.22659,0.896277,5.28,0.4475,0.000638515,0.448139
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-09 23:30:00,0.5,1,10.47,0.63,10.4889,13.9852,0.172346,5.235,0.077,0.00917304,0.086173
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-09 23:30:00,0.5,1,104.96,5.12,105.085,13.1356,0.947209,52.48,0.415,0.0586046,0.473605
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-09 23:30:00,0.5,1,18,1.2,18.04,0.721598,1.8998,9,0.94955,0.000351788,0.949902
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-09 23:30:00,0.5,1,19.2,-4.8,19.7909,0.791636,1.90038,9.6,0.94955,0.000642358,0.950192
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-09 23:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-09 23:30:00,0.5,1,14.46,-1.92,14.5869,8.10384,0.297888,7.23,0.1425,0.00644409,0.148944
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-09 23:30:00,0.5,2,12.52,-1.72,12.6376,7.8985,0.279348,6.26,0.134,0.00567403,0.139674
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-09 23:30:00,0.5,1,809.2,130.2,819.608,26.0193,5.14136,404.6,1.9127,0.65798,2.57068
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-09 23:30:00,0.5,1,91,38.5,98.8092,3.1368,3.84453,45.5,1.9127,0.00956302,1.92226
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-09 23:30:00,0.5,1,4.96,-7.84,9.27724,1.15966,0.830914,2.48,0.415,0.000456761,0.415457
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-09 23:30:00,0.5,1,119.04,62.24,134.329,17.9106,0.996833,59.52,0.394,0.104417,0.498417
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-09 23:30:00,0.5,1,12.8,3.6,13.2966,0.831039,1.1549,6.4,0.577,0.000452221,0.577452
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-09 23:30:00,0.5,1,25.44,2.4,25.553,2.5553,0.966251,12.72,0.481,0.00212536,0.483125
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-09 23:30:00,0.5,1,1,-0.1,1.00499,0.159522,0.780014,0.5,0.39,6.96185e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-09 23:30:00,0.5,1,11,-3.2,11.456,1.81841,0.781809,5.5,0.39,0.000904627,0.390905
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-09 23:30:00,0.5,2,13.04,-3.84,13.5936,3.39841,0.419308,6.52,0.2075,0.00215393,0.209654
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-09 23:30:00,0.5,1,2.46,-2.04,3.19581,1.27832,0.363463,1.23,0.1815,0.000231554,0.181732
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-09 23:30:00,0.5,1,91.2,6.4,91.4243,3.04748,3.98064,45.6,1.981,0.00932008,1.99032
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-09 23:30:00,0.5,1,918.4,341.6,979.872,32.6624,6.13024,459.2,1.9945,1.07062,3.06512
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-09 23:30:00,0.5,1,175.8,7.2,175.947,8.79737,3.15611,87.9,1.5235,0.0545548,1.57805
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-09 23:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-09 23:30:00,0.5,1,1.8,0.6,1.89737,0.338815,0.322054,0.9,0.161,2.67934e-05,0.161027
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-09 23:30:00,0.5,1,7.5,-1.8,7.71298,0.617038,1.18839,3.75,0.594,0.000197031,0.594197
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-09 23:30:00,0.5,1,168,-35.2,171.648,8.5824,2.52154,84,1.1985,0.0622676,1.26077
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-09 23:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-09 23:30:00,0.5,1,26.72,1.6,26.7679,4.24887,0.756948,13.36,0.37367,0.00480423,0.378474
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-09 23:30:00,0.5,2,38.4,5.6,38.8062,1.29354,1.07176,19.2,0.535,0.000881699,0.535882
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-09 23:30:00,0.5,1,29.1,2.1,29.1757,2.33405,2.18347,14.55,1.085,0.00673393,1.09173
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-09 23:30:00,0.5,1,136.64,40.96,142.647,25.4727,1.05172,68.32,0.34862,0.177239,0.525859
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-09 23:30:00,0.5,1,258.08,113.92,282.105,50.3758,2.05014,129.04,0.3335,0.691568,1.02507
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-09 23:30:00,0.5,1,206,82.4,221.869,14.7913,1.60429,103,0.6525,0.149646,0.802146
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-09 23:30:00,0.5,1,14.52,0.54,14.53,5.81202,0.319573,7.26,0.155,0.00478656,0.159787
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-09 23:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-09 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-09 23:30:00,0.5,1,512.88,138.72,531.309,53.1309,3.32472,256.44,0.4653,1.19706,1.66236
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-09 23:30:00,0.5,1,0.24,0,0.24,0.024,0.9306,0.12,0.4653,2.44256e-07,0.4653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-09 23:30:00,0.5,1,37.84,5.6,38.2521,9.56303,0.457392,18.92,0.21164,0.0170562,0.228696
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-09 23:30:00,0.5,1,1.8,0,1.8,0.144,1.07002,0.9,0.535,1.09266e-05,0.535011
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-09 23:30:00,0.5,1,4.64,-7.68,8.97285,2.24321,0.401892,2.32,0.2,0.000945764,0.200946
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-09 23:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-09 23:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-09 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-09 23:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-09 23:30:00,0.5,1,8.32,-2.24,8.61626,2.15407,0.406738,4.16,0.2025,0.000869072,0.203369
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-09 23:30:00,0.5,1,15.2,2.56,15.4141,2.44668,0.785349,7.6,0.391,0.00167435,0.392674
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-09 23:30:00,0.5,1,43.8,11.2,45.2093,6.02791,0.827117,21.9,0.402,0.0115584,0.413558
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-09 23:30:00,0.5,1,13.8,4.2,14.425,1.92333,0.806353,6.9,0.402,0.00117672,0.403177
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-09 23:30:00,0.5,1,116.56,29.12,120.142,30.0356,0.821913,58.28,0.2225,0.188457,0.410957
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-09 23:30:00,0.5,1,30.9,-11.7,33.0409,4.13011,0.809712,15.45,0.39915,0.00570592,0.404856
