CODE,LINE_NAME,DATE,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH,LOSS_PCT,MAX_LOAD_PCT,AVG_LOAD_PCT,N_INTERVALS,OUTPUT_SRC
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02,2603.8,1.09,0.00197849,1.09198,0.0419203,1.41203,1.41203,1,index
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02,567,4.03,0.427612,4.45761,0.780042,16.64,9.79941,26,index
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03,42,99,0.000421273,99.0004,70.2129,0.153675,0.105384,44,index
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03,320,6.204,0.170509,6.37451,1.95313,6.92031,3.45831,44,index
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03,819.6,7.99205,1.30903,9.30108,1.1221,23.5031,13.6191,44,index
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03,222,26.598,0.0213768,26.6194,10.7069,1.76102,0.903976,44,index
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03,54.4,27.148,0.000779128,27.1488,33.2915,0.384592,0.128188,44,index
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03,13785,40.7,29.8345,70.5345,0.509071,36.8184,28.2528,44,index
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03,1860.8,11.8835,2.53119,14.4147,0.768696,26.8997,14.2032,44,index
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03,2271,17.71,3.9366,21.6466,0.944175,26.3922,13.0886,44,index
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03,60.8,19.5074,0.00109315,19.5085,24.2919,0.232964,0.232964,44,index
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03,655,37.3186,0.0747455,37.3933,5.40059,2.42405,1.15471,44,index
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03,518.4,26.29,0.116564,26.4066,4.84696,8.45468,1.38044,44,index
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03,170,40.7,0.00823399,40.7082,19.3197,0.955249,0.394889,44,index
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03,4624,20.337,8.09795,28.435,0.611185,25.3964,20.3224,44,index
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03,1017.6,20.35,0.85313,21.2031,2.04111,21.7736,4.91523,44,index
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03,2417.6,19.7261,4.23706,23.9631,0.981467,34.1208,14.698,44,index
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03,2604,52.32,6.76147,59.0815,2.21854,12.902,11.6043,53,index
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03,1754.4,19.69,1.98123,21.6712,1.22018,17.3299,8.08236,44,index
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03,126.3,3.388,0.165959,3.55396,2.73689,16.4704,6.91137,44,index
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03,4228.8,18.2738,9.24249,27.5163,0.646482,39.9667,22.967,44,index
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03,17544,41.7802,27.8181,69.5983,0.39514,36.5276,30.4556,44,index
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03,1056,38.9315,0.125507,39.0571,3.56667,4.30832,1.91632,41,index
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03,1794,40.8307,0.771955,41.6026,2.26643,7.92625,3.27985,43,index
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03,32,16.104,0.00702894,16.111,33.4872,4.05975,0.239928,44,index
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03,294,6.27,0.24923,6.51923,2.16932,12.8334,7.09794,44,index
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03,452,5.896,0.818911,6.71491,1.46385,30.4845,12.7839,48,index
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03,36015,84.1588,124.745,208.903,0.5767,74.7826,50.7274,44,index
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03,3073,84.095,0.94837,85.0434,2.69291,7.70602,4.26923,44,index
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03,96,18.26,0.0174192,18.2774,15.9939,1.22066,1.07523,44,index
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03,3948.8,17.336,7.21899,24.555,0.617991,28.4268,22.2783,44,index
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03,816,25.388,0.236392,25.6244,3.04464,5.43323,2.25874,44,index
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03,7807.2,21.164,40.7987,61.9627,0.787411,93.3755,38.608,44,index
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03,13,17.16,0.000143648,17.1601,56.8968,0.238624,0.0790163,44,index
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03,603,17.186,0.262707,17.4487,2.81227,11.2685,3.98919,44,index
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03,442,9.13,0.224837,9.35484,2.07261,8.87812,4.97811,44,index
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03,46.2,7.986,0.0121335,7.99813,14.7572,3.15725,0.870454,44,index
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03,2248,87.164,0.495103,87.6591,3.75308,5.22694,3.19148,44,index
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03,23896,87.758,56.139,143.897,0.598576,44.381,35.3265,44,index
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03,3672,67.034,1.95925,68.9933,1.84425,11.8637,7.74049,44,index
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03,675,7.084,0.663137,7.74714,1.1347,20.6349,5.32061,44,index
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03,219,26.136,0.0153836,26.1514,10.6674,1.80782,0.704689,44,index
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03,5748,52.734,5.81501,58.549,1.00833,18.85,11.9612,44,index
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03,4902,17.5626,32.1765,49.7391,1.00448,112.13,32.2391,44,index
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03,4064.16,16.4415,20.1251,36.5666,0.891711,72.5457,30.9963,44,index
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03,4276,23.54,2.09761,25.6376,0.595996,16.7787,7.09738,47,index
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03,2001,47.74,2.55174,50.2917,2.45171,13.1282,6.58976,44,index
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03,6409.6,15.3393,38.5044,53.8436,0.833049,80.3548,54.1468,44,index
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03,5742.4,14.674,29.2205,43.8945,0.758595,69.5723,48.3049,44,index
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03,4940,28.71,6.39388,35.1039,0.705591,21.7054,14.0082,44,index
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03,303.738,4.743,0.365133,5.10813,1.65394,15.0489,7.98331,31,pxdt
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03,212,52.734,0.0117884,52.7458,19.9232,1.50213,0.441747,44,index
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03,264,13.651,0.760626,14.4116,5.17637,20.5659,7.61585,44,index
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03,11647.2,20.4732,46.9735,67.4467,0.575747,60.1137,49.5712,44,index
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03,1261.6,9.31216,1.63031,10.9425,0.85989,20.7634,13.5443,44,index
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03,117,23.5757,0.00539583,23.5811,16.774,0.949442,0.437302,44,index
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03,2227.2,8.8,8.5728,17.3728,0.773991,56.0694,24.9762,44,index
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03,158.4,8.83036,0.0463985,8.87676,5.30663,5.56863,1.77335,44,index
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03,14.4,8.844,0.000168178,8.84417,38.049,0.161555,0.142879,44,index
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03,19.2,9.22838,0.000855729,9.22923,32.4639,1.17154,0.217861,45,index
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03,558.4,9.042,0.677051,9.71905,1.71074,18.8993,6.55668,44,index
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03,1182.4,9.1125,2.65974,11.7722,0.985807,33.5162,13.5388,45,index
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03,1286.4,17.204,1.53054,18.7345,1.43545,19.0474,9.27511,44,index
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03,2040,18.492,2.5129,21.0049,1.01916,20.0857,11.9755,46,index
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03,1350,17.688,1.95231,19.6403,1.43398,22.6712,8.6185,44,index
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03,3070.4,9.79,10.2487,20.0387,0.648408,41.4424,33.0439,44,index
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03,435,17.5626,0.159404,17.722,3.91454,9.63779,2.72302,44,index
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04,108,56.25,0.00483556,56.2548,34.2485,2.112,0.246966,25,index
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04,330,6.768,0.199271,6.96727,2.06764,7.34102,3.52935,48,index
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04,777,8.712,1.27542,9.98742,1.26907,23.0282,12.7958,48,index
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04,189,29.016,0.0164854,29.0325,13.3157,1.2136,0.778166,48,index
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04,51.2,29.616,0.00113717,29.6171,36.6471,0.428795,0.132783,48,index
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04,13510,44.3692,32.3581,76.7273,0.564722,36.7895,28.1404,48,index
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04,1657.6,12.9638,2.13031,15.0941,0.902385,24.8148,12.689,48,index
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04,2157,19.32,3.55057,22.8706,1.04917,25.3953,11.4358,48,index
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04,60.8,21.2808,0.00119933,21.282,25.9277,0.263879,0.233608,48,index
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04,670,40.7112,0.0723772,40.7836,5.73783,2.20735,1.11261,48,index
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04,384,28.68,0.0447165,28.7247,6.95978,2.13588,1.03334,48,index
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04,150,44.4,0.00582789,44.4058,22.8418,0.825,0.314182,48,index
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04,4418,22.1858,7.93386,30.1197,0.677133,24.4477,19.2695,48,index
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04,1072.8,22.2,0.959645,23.1596,2.11318,15.6601,4.72554,48,index
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04,1488,21.567,1.44859,23.0156,1.52318,11.7733,8.97861,48,index
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04,2504.8,52.32,7.55733,59.8773,2.33469,13.1984,12.5955,53,index
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04,1744.8,21.48,2.09138,23.5714,1.33294,18.5134,7.40344,48,index
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04,130.8,3.696,0.193834,3.88983,2.88799,17.8217,7.6676,48,index
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04,4555.2,19.92,11.5028,31.4228,0.685097,59.068,23.9583,48,index
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04,17604,45.5467,29.4456,74.9924,0.424189,35.2527,29.9374,48,index
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04,864,45.5784,0.0860627,45.6645,5.01992,3.24391,1.47707,48,index
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04,127.88,6.77346,0.0250563,6.79851,5.04796,5.53157,1.50392,8,pxdt
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04,1446,45.5784,0.679949,46.2583,3.09989,9.90782,2.57124,48,index
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04,28,17.568,0.000678374,17.5687,38.5543,0.42374,0.149592,48,index
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04,214.8,6.84,0.185083,7.02508,3.16695,12.6879,5.07049,48,index
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04,422.4,6.432,0.753043,7.18504,1.67255,39.6005,10.8657,53,index
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04,31661,91.8096,106.185,197.995,0.621473,73.6735,43.7058,48,index
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04,2828,91.8096,0.799803,92.6094,3.17089,7.10236,3.71415,48,index
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04,102.4,19.92,0.0197842,19.9398,16.2987,1.32966,1.09458,48,index
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04,3720,18.912,7.38696,26.299,0.701998,27.5049,21.1477,48,index
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04,776,27.696,0.217902,27.9139,3.47225,4.76288,2.03933,48,index
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04,4766.4,23.088,13.9311,37.0191,0.770682,59.8842,20.8442,48,index
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04,15,18.72,0.000185213,18.7202,55.5163,0.174603,0.093692,48,index
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04,639,18.72,0.444609,19.1646,2.91183,20.3986,4.54632,48,index
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04,411.6,9.96,0.181651,10.1417,2.40471,6.66647,4.4219,51,index
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04,46.8,8.712,0.0133105,8.72531,15.7141,3.15725,0.91436,48,index
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04,2232,95.088,0.583209,95.6712,4.11017,5.4934,3.2701,48,index
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04,22816,95.8025,55.7761,151.579,0.659967,42.8735,33.5942,48,index
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04,4074,73.128,2.54971,75.6777,1.8237,12.7223,8.40795,48,index
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04,0,39.8825,1.00352e-06,39.8825,100,0.032,0.00206452,31,index
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04,700,7.728,0.988606,8.71661,1.22991,29.3491,5.42057,48,index
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04,183,28.512,0.0111649,28.5232,13.4847,1.16097,0.583761,48,index
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04,5316,57.528,5.59008,63.1181,1.17339,17.7695,11.3015,48,index
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04,1452,19.1592,5.88762,25.0468,1.69574,68.1278,7.54268,48,index
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04,3684.64,17.9362,18.8149,36.751,0.987562,75.5085,26.7019,48,index
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04,6204,25.68,3.4437,29.1237,0.467241,21.8126,8.93679,50,index
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04,1020,52.08,0.849227,52.9292,4.93315,6.20445,3.44824,48,index
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04,6238.56,16.7338,38.2747,55.0084,0.874042,81.8983,50.8045,48,index
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04,5622.4,16.008,29.0359,45.0439,0.794784,67.7796,46.0726,48,index
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04,4748,31.32,6.78321,38.1032,0.796122,20.9113,13.477,48,index
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04,298.2,5.0375,0.294444,5.33194,1.75663,12.7596,7.33013,33,index
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04,224,57.528,0.0125773,57.5406,20.4378,1.62,0.422301,48,index
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04,0,14.892,0,14.892,100,0,0,48,index
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04,11788.8,22.3344,53.5857,75.9201,0.639881,57.242,51.1331,48,index
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04,1005.6,10.1587,1.09852,11.2572,1.10706,18.908,10.6799,48,index
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04,120,25.68,0.00531223,25.6853,17.6307,1.03312,0.420633,48,index
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04,2193.6,9.6,7.79802,17.398,0.786885,53.053,22.4471,48,index
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04,204.8,9.63312,0.106853,9.73997,4.53993,8.96009,2.38023,48,index
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04,14.4,9.648,0.000192084,9.64819,40.1202,0.161555,0.146148,48,index
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04,27.6,9.8436,0.00149087,9.84509,26.2921,0.9005,0.295752,48,index
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04,499.2,9.864,0.728859,10.5929,2.07788,24.5273,5.78705,48,index
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04,648,9.72,0.947974,10.668,1.61963,29.7674,6.62783,48,index
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04,524.8,18.768,0.180052,18.9481,3.48471,5.81499,3.5477,48,index
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04,2046,19.296,2.45421,21.7502,1.05188,21.4705,11.3506,48,index
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04,914,19.296,0.820432,20.1164,2.15353,16.1654,5.33193,48,index
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04,2859.2,10.68,10.0965,20.7765,0.721414,41.6191,31.376,48,index
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04,351,19.1592,0.123966,19.2832,5.20768,4.72262,2.48573,48,index
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05,42,108,0.000569005,108.001,72.0001,0.169706,0.116725,48,index
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05,355,6.768,0.211921,6.97992,1.92826,8.27557,3.6668,48,index
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05,813.6,8.6999,1.41028,10.1102,1.2274,23.7048,13.6744,48,index
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05,156,29.016,0.0144719,29.0305,15.6896,2.34415,0.706647,48,index
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05,105.6,29.616,0.00289519,29.6189,21.9044,0.512444,0.290491,48,index
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05,13825,44.4,33.8738,78.2738,0.562988,36.8414,28.8376,48,index
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05,617.6,12.9638,0.332107,13.2959,2.10747,14.3217,4.71156,48,index
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05,1164,19.32,1.08308,20.4031,1.72265,16.9356,6.13705,48,index
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05,57.6,21.2808,0.00119253,21.282,26.9795,0.232964,0.232964,48,index
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05,680,40.6547,0.0864027,40.7411,5.65266,2.69072,1.13691,48,index
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05,310.4,28.68,0.0253082,28.7053,8.46501,1.45134,0.823416,48,index
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05,175,44.3692,0.0062549,44.3754,20.2281,0.726722,0.333222,48,index
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05,1088,22.1858,1.50045,23.6863,2.13066,20.2868,4.86734,48,index
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05,511.2,22.2,0.203653,22.4037,4.19856,13.6761,2.31295,48,index
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05,1574.4,21.537,1.70522,23.2422,1.45478,14.5385,9.71393,48,index
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05,957.2,2.18,0.00475587,2.18476,0.227725,1.55865,1.54799,2,index
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05,612,21.48,0.285814,21.7658,3.43436,7.69472,2.79107,48,index
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05,102.6,3.696,0.140238,3.83624,3.60426,16.5394,5.85596,48,index
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05,1254.4,19.92,1.14203,21.062,1.65133,16.0012,6.96041,48,index
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05,13662,45.5151,18.066,63.5811,0.463231,28.6285,23.5169,48,index
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05,930,43.7743,0.0932819,43.8675,4.50447,3.78805,1.60058,47,index
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05,228,45.5784,0.0069762,45.5854,16.6622,0.607157,0.353539,48,index
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05,27,17.568,0.000710576,17.5687,39.4194,0.439798,0.152434,48,index
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05,198.6,6.84,0.170361,7.01036,3.40954,12.7021,4.58665,48,index
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05,410,6.43647,0.706253,7.14272,1.7123,27.2687,10.8654,55,index
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05,7028,91.8096,6.93626,98.7459,1.38557,25.5224,9.70431,48,index
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05,1274,91.8096,0.128015,91.9376,6.73073,3.00666,1.53932,48,index
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05,102.4,19.92,0.0192848,19.9393,16.2983,1.32966,1.08199,48,index
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05,206.4,18.912,0.0298996,18.9419,8.40585,3.32807,1.26041,48,index
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05,292,27.696,0.0224965,27.7185,8.66966,2.62607,0.771465,48,index
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05,864,23.088,0.425294,23.5133,2.64935,8.50227,4.47178,48,index
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05,16,18.72,0.000194174,18.7202,53.9173,0.191136,0.0945905,48,index
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05,667,18.72,0.353511,19.0735,2.7801,9.56062,4.35033,48,index
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05,336,9.96,0.138885,10.0989,2.91792,7.92124,3.67177,53,index
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05,47.4,8.712,0.0133686,8.72537,15.5462,3.19561,0.910375,48,index
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05,1768,95.088,0.296721,95.3847,5.1189,2.85645,2.46824,48,index
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05,15248,95.736,26.8329,122.569,0.797426,36.2731,22.3423,48,index
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05,5010,73.128,3.99039,77.1184,1.51595,16.4702,10.2926,48,index
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05,4,63.6,6.52288e-06,63.6,94.0828,0.064,0.00466667,48,index
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05,20,7.728,0.000241329,7.72824,27.8714,0.217242,0.137176,48,index
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05,276,28.512,0.0349301,28.5469,9.37357,2.67091,0.922528,48,index
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05,1764,57.528,1.08242,58.6104,3.21574,9.55828,3.83174,48,index
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05,32,19.1592,0.000561655,19.1598,37.4508,0.474342,0.17915,48,index
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05,555.36,17.9362,0.175217,18.1114,3.1582,5.09008,3.67301,48,index
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05,5720,25.6978,2.41052,28.1084,0.489002,15.756,7.74788,53,index
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05,426,52.08,0.147839,52.2278,10.9211,2.8385,1.4516,48,index
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05,2673.44,16.7338,7.96185,24.6956,0.915284,37.2214,22.1285,48,index
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05,1483.2,16.008,3.85987,19.8679,1.32182,44.0995,11.9203,48,index
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05,2132,31.32,1.80992,33.1299,1.53016,15.8717,5.92943,48,index
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05,432,7.44,0.392471,7.83247,1.78079,12.8312,7.2054,48,index
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05,244,57.528,0.0229923,57.551,19.085,1.9601,0.541388,48,index
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05,1,14.892,0,14.892,93.7075,0,0,48,index
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05,12028.8,22.3344,55.0431,77.3775,0.639157,57.6558,51.8377,48,index
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05,1094.4,10.1587,1.3366,11.4953,1.03946,17.846,11.6104,48,index
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05,138,25.68,0.00690136,25.6869,15.6927,1.26655,0.473229,48,index
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05,432,9.6,0.244315,9.84432,2.22801,7.82539,4.91187,48,index
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05,68.8,9.63312,0.00533008,9.63845,12.2879,0.967471,0.757244,48,index
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05,14.4,9.648,0.000189075,9.64819,40.1202,0.161555,0.145006,48,index
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05,12,9.8436,0.000200993,9.8438,45.0645,0.15,0.15,48,index
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05,43.2,9.864,0.0017401,9.86574,18.5915,0.644981,0.435825,48,index
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05,156.8,9.72,0.0344933,9.75449,5.85664,5.72545,1.77093,48,index
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05,524.8,18.768,0.175519,18.9435,3.48391,5.77754,3.4843,48,index
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05,344,16.6964,0.171773,16.8682,4.67433,8.49299,2.29687,43,index
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05,352,19.296,0.0592498,19.3552,5.21206,2.80203,1.90035,48,index
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05,2652,10.68,8.80397,19.484,0.729331,39.9915,29.0858,48,index
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05,471,19.1326,0.203853,19.3364,3.94351,7.7065,2.99783,48,index
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06,54,107.55,0.000685665,107.551,66.574,0.187446,0.126576,48,index
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06,400,6.345,0.251999,6.597,1.62249,7.20195,4.21321,45,index
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06,853.2,8.1675,1.45353,9.62103,1.11507,25.7208,14.0973,45,index
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06,369,27.2025,0.0646319,27.2671,6.881,3.06571,1.43059,45,index
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06,112,27.765,0.00283593,27.7678,19.8671,0.53376,0.300376,45,index
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06,13785,41.625,31.1082,72.7332,0.524857,37.7625,28.5128,45,index
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06,1840,11.6134,3.24032,14.8538,0.800805,34.0866,15.3583,43,index
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06,2217,18.1125,3.80052,21.913,0.978735,27.5719,12.6945,45,index
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06,60.8,19.9507,0.001118,19.9519,24.7076,0.232964,0.232964,45,index
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06,710,38.1667,0.0835811,38.2503,5.11197,2.52008,1.19053,45,index
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06,486.4,26.8875,0.101608,26.9891,5.25705,6.83427,1.40726,45,index
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06,185,41.5942,0.00814116,41.6023,18.3592,0.825,0.420753,45,index
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06,3794,20.8763,6.75735,27.6336,0.723084,24.5883,16.9778,45,index
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06,1029.6,20.8279,0.735931,21.5638,2.05143,10.8638,4.69471,45,index
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06,2592,20.205,5.40533,25.6103,0.978386,36.2007,15.7023,45,index
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06,1867.6,52.32,7.82523,60.1452,3.11998,14.6813,12.4986,50,index
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06,1946.4,20.1375,2.49112,22.6286,1.14923,19.4256,8.68775,45,index
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06,121.8,3.465,0.152753,3.61775,2.88456,16.4614,6.79871,45,index
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06,3659.2,18.675,8.68715,27.3621,0.742213,41.0459,20.146,45,index
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06,17286,42.7298,28.0862,70.8159,0.408001,37.3934,29.9495,45,index
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06,1662,39.6279,1.08621,40.7141,2.39113,26.242,3.1773,43,index
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06,1566,41.7802,0.805751,42.586,2.64742,12.8998,2.94763,44,index
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06,34,16.47,0.00103283,16.471,32.6346,0.517773,0.197162,45,index
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06,298.2,6.4125,0.282121,6.69462,2.19572,20.634,7.04193,45,index
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06,497.2,6.03,1.01459,7.04459,1.39706,34.6033,14.5532,49,index
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06,28532,86.0715,103.8,189.871,0.661068,73.1006,41.3292,45,index
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06,2891,86.0715,0.946655,87.0182,2.92202,7.97583,4.15297,45,index
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06,97.6,18.675,0.0177109,18.6927,16.0738,1.31529,1.07073,45,index
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06,3268.8,17.73,6.94857,24.6786,0.749316,30.1005,19.4251,45,index
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06,940,25.965,0.286633,26.2516,2.71685,5.04511,2.53922,45,index
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06,6141.6,21.645,23.1012,44.7462,0.723306,70.7484,29.0719,45,index
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06,13,17.55,0.000150541,17.5502,57.447,0.174603,0.0811287,45,index
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06,659,17.55,0.349733,17.8997,2.64437,9.53568,4.50104,45,index
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06,374,9.7525,0.162495,9.915,2.5826,6.53979,4.13364,52,index
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06,46.8,8.5305,0.0133533,8.54385,15.4378,3.38613,0.906141,47,index
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06,2568,92.9749,0.683618,93.6586,3.5188,6.45779,3.65307,47,index
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06,18080,93.7415,43.2535,136.995,0.752018,41.9901,26.8954,47,index
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06,4356,71.7061,3.01432,74.7204,1.68642,16.3889,9.17711,47,index
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06,4,59.5808,0,59.5808,93.7088,0,0,45,index
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06,854,7.245,1.15062,8.39562,0.973523,25.728,7.03763,45,index
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06,189,26.73,0.0128786,26.7429,12.3957,1.42108,0.659861,45,index
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06,4280,53.9325,4.41411,58.3466,1.3449,17.0063,9.38388,45,index
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06,4688,17.9617,33.4847,51.4464,1.08549,115.352,30.2158,45,index
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06,4331.2,16.8152,21.8778,38.6929,0.885443,77.7645,32.2621,45,index
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06,7724,24.1107,5.27053,29.3812,0.378947,31.1371,11.2208,50,index
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06,609,48.825,0.334319,49.1593,7.46921,4.40902,2.16074,45,index
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06,4920,15.6879,30.8755,46.5634,0.937538,74.7944,41.6152,45,index
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06,3208,15.0075,12.8668,27.8743,0.861414,63.1891,27.0703,45,index
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06,4180,29.3625,6.2769,35.6394,0.845409,23.7491,12.492,45,index
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06,546,6.975,0.698278,7.67328,1.38589,17.6644,9.45356,45,index
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06,208,53.9325,0.0125814,53.9451,20.594,1.68012,0.429958,45,index
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06,238,13.9612,0.613646,14.5749,5.77052,18,6.84242,45,index
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06,12386.4,20.9385,55.1053,76.0438,0.610184,56.8468,53.6775,45,index
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-06,0,0.4653,0,0.4653,100,0,0,1,pxdt
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06,1215.2,9.5238,1.5595,11.0833,0.903813,18.1389,13.108,45,index
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06,114,24.075,0.00431928,24.0793,17.4388,0.792,0.394297,45,index
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06,2534.4,9,11.4861,20.4861,0.801841,60.9904,28.2824,45,index
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06,171.2,9.03105,0.059819,9.09087,5.04233,10.8824,1.90816,45,index
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06,14.4,9.045,0.000174531,9.04517,38.5801,0.161555,0.143903,45,index
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06,13.2,9.41294,0.000188683,9.41313,41.6268,0.15,0.148518,46,index
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06,737.6,9.2475,1.36662,10.6141,1.41859,26.729,8.87072,45,index
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06,1233.6,9.315,3.5609,12.8759,1.03298,43.7342,14.1112,45,index
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06,1254.4,17.595,1.44029,19.0353,1.4948,17.4619,8.8801,45,index
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06,1844,18.492,2.6664,21.1584,1.1344,23.7218,10.8926,46,index
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06,1384,18.09,1.72814,19.8181,1.41173,20.076,8.35149,45,index
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06,2757.6,10.0125,8.9255,18.938,0.682072,36.683,30.5873,45,index
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06,366,17.9618,0.122618,18.0844,4.70844,5.14133,2.56501,45,index
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07,84,108,0.00116613,108.001,56.2503,0.541465,0.155773,48,index
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07,394,6.768,0.266498,7.0345,1.75409,8.44808,4.07671,48,index
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07,960.6,8.712,1.8738,10.5858,1.08999,25.0283,16.0977,48,index
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07,258,29.0362,0.0280116,29.0642,10.1246,1.70805,0.985047,48,index
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07,80,29.616,0.00219344,29.6182,27.0194,0.448508,0.205162,48,index
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07,14550,44.4308,37.3857,81.8165,0.559168,37.0965,30.2926,48,index
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07,2078.4,12.9638,3.69909,16.6629,0.795343,34.579,15.9835,48,index
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07,1734,19.3066,2.2434,21.55,1.22753,20.5496,9.30167,48,index
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07,60.8,21.2808,0.00119253,21.282,25.9277,0.232964,0.232964,48,index
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07,775,40.7112,17.1917,57.9029,6.95194,23.6779,15.4325,48,index
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07,345.6,28.68,0.0343991,28.7144,7.6712,2.38479,0.905298,48,index
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07,175,44.4,0.00638301,44.4064,20.2393,0.75,0.348864,48,index
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07,4414,22.1858,7.76956,29.9554,0.674071,23.6484,19.0735,48,index
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07,1032,22.2,1.05227,23.2523,2.20348,21.6727,5.02767,48,index
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07,2744,21.552,5.46499,27.017,0.974985,32.4338,15.6328,48,index
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07,2370.2,52.32,7.69982,60.0198,2.46973,13.1927,12.7152,53,index
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07,1843.2,21.48,2.26442,23.7444,1.27183,20.5297,7.90355,48,index
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07,121.8,3.696,0.172779,3.86878,3.07855,16.4258,7.09253,48,index
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07,4384,19.92,10.0336,29.9536,0.678611,37.3937,23.038,48,index
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07,18360,45.5467,31.9432,77.49,0.420285,37.4986,31.2925,48,index
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07,1572,45.5784,1.08009,46.6585,2.88254,27.6595,2.77436,48,index
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07,1116,45.5784,0.277047,45.8554,3.94674,5.01761,1.83027,48,index
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07,29,17.568,0.000829285,17.5688,37.7266,0.465713,0.16318,48,index
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07,312.6,6.84,0.308572,7.14857,2.23569,15.5351,7.44018,48,index
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07,519.2,6.43647,0.950235,7.3867,1.40275,31.4622,13.5343,54,index
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07,35994,91.7458,130.115,221.86,0.612605,75.4463,48.9882,48,index
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07,3346,91.8096,1.19867,93.0083,2.70451,8.90332,4.49028,48,index
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07,99.2,19.92,0.0193313,19.9393,16.7361,1.23709,1.08483,48,index
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07,4080,18.912,8.34344,27.2554,0.663593,30.8997,22.6926,48,index
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07,992,27.696,0.322805,28.0188,2.74689,5.58234,2.56311,48,index
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07,5160,23.088,14.8958,37.9838,0.73074,56.0295,22.7743,48,index
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07,16,18.72,0.000197036,18.7202,53.9173,0.190476,0.0965608,48,index
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07,684,18.72,0.43057,19.1506,2.72354,12.6435,4.64295,48,index
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07,403.6,9.96,0.186794,10.1468,2.45242,7.71318,4.42465,53,index
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07,45,8.6999,0.0126253,8.71253,16.2207,3.17272,0.881212,48,index
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07,3024,95.088,1.01326,96.1013,3.08007,8.01101,4.37262,48,index
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07,23440,95.736,58.3597,154.096,0.653111,41.8203,34.3492,48,index
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07,4446,73.128,3.03589,76.1639,1.68424,15.5723,9.25397,48,index
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07,8,63.6,0.000140995,63.6001,88.8268,0.416,0.0290914,48,index
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07,733,7.728,0.804874,8.53287,1.15071,26.6019,5.42513,48,index
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07,264,28.512,0.0310978,28.5431,9.75689,2.75948,0.856029,48,index
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07,5688,57.528,6.3977,63.9257,1.11138,18.3248,12.0776,48,index
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07,4162,19.1592,22.9415,42.1007,1.00142,84.6768,24.4598,48,index
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07,4103.68,17.9362,19.8968,37.8329,0.913505,69.6887,28.6452,48,index
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07,6544,25.68,3.67252,29.3525,0.446538,21.9429,9.30138,48,index
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07,1257,52.08,1.63792,53.7179,4.09836,11.1089,4.28269,48,index
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07,6108.64,16.7338,43.0146,59.7483,0.968622,89.5767,49.5679,48,index
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07,5180.8,16.008,23.7299,39.7379,0.761185,63.4877,41.5222,48,index
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07,5028,31.32,7.56909,38.8891,0.767514,21.3069,14.3117,48,index
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07,629.4,7.41933,0.905734,8.32507,1.30543,19.5226,10.5453,48,index
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07,252,57.528,0.0191057,57.5471,18.5907,1.48014,0.528806,48,index
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07,207,14.892,0.440782,15.3328,6.89632,15.313,5.30725,48,index
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07,12367.2,22.3034,58.2601,80.5635,0.647212,57.8433,53.3049,48,index
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07,1252,10.1446,1.71514,11.8597,0.938375,21.1566,13.2149,48,index
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07,171,25.68,0.0126609,25.6927,13.0623,2.00641,0.609837,48,index
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07,2470.4,9.59333,11.2597,20.853,0.837048,65.0325,26.4212,48,index
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07,307.2,9.63312,0.22863,9.86175,3.11036,11.0392,3.48075,48,index
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07,14.4,9.648,0.000178543,9.64818,40.1202,0.161555,0.141012,48,index
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07,12,9.8436,0.000195131,9.8438,45.0645,0.15,0.147633,48,index
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07,764.8,9.864,1.2308,11.0948,1.42994,21.3723,8.48764,48,index
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07,1558.4,9.72,4.55047,14.2705,0.907403,40.817,16.5915,48,index
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07,1235.2,18.768,1.43061,20.1986,1.60894,17.6329,8.40249,48,index
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07,2140,19.296,2.83148,22.1275,1.02341,21.6133,12.2142,48,index
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07,1466,19.3228,1.83268,21.1555,1.42255,22.4895,8.46522,48,index
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07,2977.6,10.68,10.9993,21.6793,0.722817,40.7902,32.8147,48,index
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07,375,19.1592,0.121424,19.2806,4.89008,4.5559,2.36567,48,index
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08,78,107.7,0.0010619,107.701,57.997,0.312,0.157584,48,index
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08,370,6.768,0.261778,7.02978,1.86452,7.95743,4.00076,48,index
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08,872.4,8.712,1.58866,10.3007,1.16695,23.8155,14.702,48,index
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08,276,28.9354,0.031216,28.9666,9.49829,1.96184,1.02764,48,index
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08,57.6,29.616,0.00110991,29.6171,33.9579,0.363294,0.152835,48,index
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08,14495,44.4,36.6771,81.0771,0.556234,37.1718,30.0399,48,index
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08,1982.4,12.9638,3.46892,16.4328,0.822118,31.5252,15.9584,48,index
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08,1836,19.2663,2.45455,21.7209,1.16922,24.6996,9.66018,48,index
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08,64,21.2808,0.00157043,21.2824,24.9552,0.834458,0.252986,48,index
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08,2115,40.7112,24.3591,65.0703,2.98478,23.3499,22.1989,48,index
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08,352,28.68,0.0357203,28.7157,7.54256,2.04216,0.938075,48,index
03.NHOMVP.3000kVA,03.NHOMVP.3000kVA,2026-07-08,0,1.09,0,1.09,100,0,0,1,pxdt
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08,185,44.3075,0.00654739,44.314,19.3246,0.800391,0.351113,48,index
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08,4210,22.1858,7.02591,29.2118,0.689085,23.2938,18.1379,48,index
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08,1101.6,22.2,0.79761,22.9976,2.04496,11.9354,4.62213,48,index
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08,2958.4,21.552,6.28285,27.8348,0.932105,33.9567,17.1089,48,index
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08,2581.2,52.32,7.59229,59.9123,2.26845,13.284,12.617,57,index
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08,1855.2,21.48,2.23146,23.7115,1.26198,19.7717,7.97328,48,index
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08,133.2,3.696,0.1905,3.8865,2.83507,17.5841,7.55301,48,index
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08,4028.8,19.92,8.33918,28.2592,0.696544,37.9531,20.9585,48,index
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08,17658,45.5467,28.9965,74.5432,0.420375,36.0188,29.7643,48,index
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08,1254,45.4518,0.166113,45.6179,3.5101,7.87233,1.91895,48,index
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08,1476,45.5784,0.764686,46.3431,3.04419,10.7714,2.66399,48,index
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08,29,17.568,0.000779385,17.5688,37.7265,0.465713,0.156615,48,index
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08,318,6.84,0.302029,7.14203,2.19659,12.9,7.35953,48,index
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08,372.4,6.432,0.609309,7.04131,1.8557,34.0216,9.42374,55,index
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08,34531,91.8096,122.839,214.649,0.617773,74.2297,47.2072,48,index
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08,3199,91.8096,1.09969,92.9093,2.82235,9.18552,4.29457,48,index
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08,100.8,19.8647,0.0196236,19.8843,16.4763,1.37244,1.09329,48,index
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08,3897.6,18.912,8.47366,27.3857,0.697726,29.8934,22.9926,48,index
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08,960,27.696,0.299737,27.9957,2.83359,5.32124,2.47292,48,index
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08,6007.2,23.088,22.7933,45.8813,0.757983,78.5768,27.4342,48,index
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08,15,18.72,0.000200998,18.7202,55.5163,0.191136,0.0933653,48,index
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08,623,18.668,0.327329,18.9953,2.9588,9.91435,4.20112,48,index
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08,454.4,9.96,0.240501,10.2005,2.19554,8.94537,4.93103,54,index
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08,43.2,8.6878,0.0123623,8.70016,16.7633,3.2029,0.865803,48,index
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08,3576,95.088,1.28603,96.374,2.6243,7.85595,4.97951,48,index
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08,24192,95.6695,62.3387,158.008,0.648904,43.9365,35.4712,48,index
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08,4476,73.128,3.10894,76.2369,1.67471,16.1511,9.33699,48,index
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08,32,63.4233,0.000367155,63.4237,66.4654,0.357771,0.0856486,48,index
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08,696,7.728,1.07516,8.80316,1.24902,28.5322,5.53238,48,index
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08,198,28.512,0.015583,28.5276,12.5934,1.8783,0.670541,48,index
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08,5576,57.3682,5.84763,63.2158,1.121,17.3033,11.5851,48,index
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08,3310,19.1592,17.3801,36.5393,1.09185,81.3889,18.5058,48,index
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08,4195.36,17.9362,21.8617,39.7979,0.939702,75.3552,30.2297,48,index
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08,5348,25.68,2.96018,28.6402,0.532678,20.2973,7.20892,51,index
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08,666,52.08,0.366295,52.4463,7.29996,5.21353,2.26924,48,index
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08,5800,16.7338,36.7167,53.4505,0.913144,83.2489,46.368,48,index
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08,5779.2,16.008,29.4279,45.4359,0.780065,66.8521,46.2346,48,index
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08,5060,31.3417,7.85163,39.1934,0.768619,21.227,14.8528,48,index
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08,525.6,7.41933,0.638733,8.05807,1.50997,18.5764,8.67809,48,index
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08,140,57.3682,0.00561977,57.3738,29.0686,1.24,0.286891,48,index
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08,226,14.8506,0.477042,15.3277,6.3514,17.1388,5.57085,48,index
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08,12067.4,22.3344,55.2138,77.5482,0.63852,57.7908,52.0221,48,index
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-08,9.6,11.6635,8.22409e-05,11.6636,54.8524,0.12,0.0710769,26,index
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08,1228,10.1587,1.64039,11.7991,0.951696,18.7002,13.1473,48,index
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08,126,25.6087,0.00585772,25.6145,16.8945,0.9603,0.433745,48,index
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08,2155.2,9.6,8.54308,18.1431,0.834801,53.9897,23.1899,48,index
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08,398.4,9.6465,0.396088,10.0426,2.45875,13.9478,5.41398,48,index
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08,13.2,9.648,0.000165002,9.64817,42.2273,0.161555,0.135876,48,index
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08,14.4,9.8436,0.000253084,9.84385,40.6035,0.429535,0.158334,48,index
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08,592,9.864,1.03547,10.8995,1.80784,26.6147,6.62561,48,index
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08,1027.2,9.72,2.05361,11.7736,1.1332,29.3946,10.8619,48,index
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08,1278.4,18.768,1.5673,20.3353,1.56578,18.962,8.77474,48,index
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08,2084,19.296,2.77714,22.0731,1.04807,20.0789,12.2899,48,index
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08,1240,19.296,1.16944,20.4654,1.62364,18.2049,7.10293,48,index
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08,2752,10.6874,9.27178,19.9592,0.720039,36.4297,30.2082,48,index
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08,678,19.1592,0.303103,19.4623,2.79045,10.3533,3.75139,48,index
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-09,66,107.7,0.0008347,107.701,62.0036,0.187446,0.141857,48,index
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-09,328,6.768,0.1695,6.9375,2.07128,6.47012,3.36418,48,index
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-09,771.6,8.712,1.21221,9.92421,1.26985,20.7922,12.6644,48,index
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-09,249,28.9959,0.0265641,29.0224,10.4389,2.21269,0.976131,48,index
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-09,60.8,29.616,0.00123197,29.6172,32.7562,0.405894,0.156628,48,index
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-09,14035,44.4,35.1464,79.5464,0.563577,37.113,29.3113,48,index
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-09,2166.4,12.9638,4.11775,17.0816,0.78231,36.5602,17.1521,48,index
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-09,1746,19.2395,2.39723,21.6367,1.22405,23.3344,9.41811,48,index
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-09,60.8,21.2808,0.00120659,21.282,25.9277,0.263879,0.234252,48,index
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-09,2510,40.7112,24.5959,65.3071,2.5359,23.3289,22.3132,48,index
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-09,390.4,28.68,0.0471656,28.7272,6.85405,2.33803,1.0309,48,index
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-09,190,44.3383,0.00661511,44.3449,18.9229,0.800391,0.349505,48,index
03.PANEL.1000kVA,03.PANEL.1000kVA,2026-07-09,0,0.462205,0,0.462205,100,0,0,1,pxdt
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-09,4474,22.1704,8.08211,30.2525,0.671644,24.923,19.49,48,index
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-09,1104,22.1229,0.839257,22.9622,2.03753,12.5114,4.6685,48,index
