CODE,LINE_NAME,MONTH,N_DAYS,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_TOTAL_KWH
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07,8,480,754.95,0.00985613,754.96
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07,8,2512.8,47.3619,1.53933,48.9012
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07,8,5935.68,60.978,10.3332,71.3112
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07,8,1738.32,202.89,0.205279,203.096
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07,8,530.56,207.312,0.0125894,207.325
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07,8,99415.2,310.8,243.374,554.174
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07,8,12312.1,90.7286,19.633,110.362
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07,8,13153.5,135.012,19.4731,154.485
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07,8,430.08,148.966,0.00874647,148.974
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07,8,8264,284.922,68.5123,353.434
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07,8,2803.52,200.76,0.407157,201.167
03.NHOMVP.3000kVA,03.NHOMVP.3000kVA,2026-07,1,0,1.09,0,1.09
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07,8,1238.75,310.615,0.0482499,310.663
03.PANEL.1000kVA,03.PANEL.1000kVA,2026-07,1,0,0.462205,0,0.462205
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07,8,27401.1,155.362,47.8377,203.2
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07,8,6877.9,155.23,5.44209,160.673
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07,8,16471.6,150.834,29.6961,180.53
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07,9,18544.4,371.69,55.8167,427.507
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07,8,11594.9,150.345,13.4162,163.761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07,8,879.69,25.872,1.23618,27.1082
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07,8,25918.6,139.454,55.7343,195.188
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07,8,119662,318.795,192.144,510.94
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07,8,12252.3,312.877,8.08519,320.962
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07,1,127.88,6.77346,0.0250563,6.79851
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07,8,8935.2,318.036,3.79048,321.826
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07,8,211.05,122.976,0.0119412,122.988
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07,8,1957.68,47.88,1.81442,49.6944
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07,8,3064.84,45.0329,5.44639,50.4793
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07,8,209297,642.603,716.525,1359.13
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07,8,20193.6,641.647,6.4004,648.047
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07,8,774.16,139.288,0.145631,139.433
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07,8,23205.8,132.384,47.2864,179.67
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07,8,5957.4,193.872,1.89727,195.769
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07,8,36931.2,161.616,137.745,299.361
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07,8,103,131.001,0.00129431,131.002
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07,8,4397.7,130.923,2.40133,133.324
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07,8,2878.48,69.72,1.35547,71.0755
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07,8,324.78,60.9295,0.0909073,61.0205
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07,8,19318.4,665.352,5.86174,671.214
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07,8,153796,669.82,371.79,1041.61
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07,8,30726.9,511.693,20.8505,532.543
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07,7,80,362.476,0.00178703,362.478
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07,8,4343.1,54.096,5.33179,59.4278
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07,8,1587.94,199.426,0.143514,199.569
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07,8,33968,402.536,34.6717,437.208
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07,8,23250.4,133.995,137.704,271.698
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07,8,25109.4,125.541,125.315,250.856
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07,8,42041.8,179.671,23.1311,202.802
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07,8,7205.93,364.415,7.45222,371.867
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07,8,38004.4,117.148,230.001,347.149
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07,8,32334.4,112.056,152.194,264.25
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07,8,31245.2,219.283,44.3694,263.653
YM.NCC.250kVA,YM.NCC.250kVA,2026-07,9,3777.85,51.5582,4.20879,55.767
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07,8,1497.2,402.217,0.0979335,402.315
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07,8,1194,104.089,2.96304,107.052
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07,8,84537.3,156.31,384.435,540.745
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07,4,31.684,36.2468,0.000382928,36.2472
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07,8,8218.84,71.0968,10.378,81.4748
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07,8,890.28,179.439,0.0438847,179.483
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07,8,13875,67.1933,54.2028,121.396
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07,8,1595.84,67.4452,0.983823,68.4291
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07,8,99.36,67.536,0.00125582,67.5373
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07,8,112.56,69.1103,0.00350829,69.1138
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07,8,3704.56,69.048,5.59513,74.6433
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07,8,6805.68,68.2358,15.4639,83.6997
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07,8,7234.96,131.376,7.39335,138.769
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07,8,12497.4,133.276,15.531,148.807
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07,8,7995,135.072,8.91066,143.983
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07,8,20011.8,74.7674,68.6553,143.423
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07,8,3449.82,134.075,1.43641,135.511
